date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
3/10/2017 1:00,"55,2","16,98","3019,53","557,434","395,713","100,664","1,74","249,214","253,235","250,576","295,096","306,4","250,225","250,884","457,396","432,962","424,954","443,558","502,255","446,37","523,344","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3024,41","563,965","397,383","100,672","1,74","249,719","250,532","250,862","295,096","306,4","250,137","248,994","451,891","429,56","432,939","448,086","496,363","445,922","498,075","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3043,46","568,054","399,668","10,068","1,74","249,741","247,874","250,313","295,096","306,4","251,345","248,071","451,24","468,927","434,61","449,688","484,411","447,826","458,567","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3047,36","568,665","397,939","100,689","1,74","249,917","254,487","250,049","295,096","306,4","250,422","251,147","452,441","458,165","442,865","446,21","471,411","437,69","427,669","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3033,69","558,167","400,254","100,697","1,74","250,203","252,136","249,895","295,096","306,4","249,983","248,928","452,441","452,9","450,523","453,67","462,598","443,682","425,679","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3079,1","564,697","396,533","100,705","1,74","250,73","248,906","249,521","295,096","306,4","250,356","251,873","444,384","443,269","460,449","439,92","451,588","433,539","425,458","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3127,79","566,467","392,9","100,713","1,74","250,313","252,202","249,082","295,096","306,4","250,95","253,477","446,185","444,571","452,306","431,328","443,548","444,575","431,251","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3152,93","558,777","397,002","100,722","1,74","249,895","253,63","249,258","295,096","306,4","249,456","253,345","445,985","461,341","461,64","442,067","441,73","461,77","449,679","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3147,27","556,03","394,307","10,073","1,74","250,137","251,104","248,774","295,096","306,4","248,577","250,884","446,686","478,385","459,103","455,074","439,798","457,738","455,915","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3142,58","565,857","393,105","100,738","1,74","249,653","252,202","248,203","295,096","306,4","248,511","248,137","445,685","478,779","460,665","457,225","453,236","449,898","455,75","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3148,05","561,951","396,533","100,746","1,74","249,236","250,818","250,225","295,096","306,4","250,203","246,797","456,495","438,06","466,332","458,005","455,493","448,05","452,663","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3150,39","558,472","397,852","100,755","1,74","249,17","249,829","251,147","295,096","306,4","250,928","246,533","461,45","421,41","467,79","458,59","453,84","448,05","451,34","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3280,27","564,026","393,545","100,763","1,74","249,016","249,829","251,147","295,096","306,4","249,543","251,147","457,947","425,372","453,818","453,942","459,629","443,738","460,608","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3411,13","567,261","394,16","100,771","1,74","249,258","250,137","251,609","295,096","306,4","248,643","249,587","448,037","428,26","447,074","458,516","472,134","461,49","467,667","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3447,46","561,646","392,549","100,779","1,74","249,39","251,191","250,269","295,096","306,4","249,434","250,225","433,923","418,459","431,266","465,705","481,442","479,298","471,307","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3562,7","560,364","394,688","100,788","1,74","250,005","252,202","249,456","295,096","306,4","250,598","248,84","434,674","416,42","435,956","459,922","484,36","457,85","473,847","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3707,03","563,049","396,504","100,796","1,74","250,115","249,39","249,697","295,096","306,4","251,082","250,774","446,736","398,407","444,212","444,88","471,964","439,874","470,261","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3784,96","557,983","394,834","100,804","1,74","250,049","246,533","249,829","295,096","306,4","250,378","248,643","451,991","426,335","443,024","429,998","452,629","440,77","463,421","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3798,05","563,11","396,709","100,812","1,74","250,203","248,181","250,291","295,096","306,4","250,203","249,807","447,537","428,318","445,292","425,78","433,191","453,034","451,617","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3866,6","564,27","398,262","100,821","1,74","250,269","247,939","249,719","295,096","306,4","250,422","251,543","452,441","443,155","444,104","418,668","409,287","453,65","437,82","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3907,42","568,054","394,951","100,829","1,74","250,115","249,258","249,697","295,096","306,4","250,642","248,884","439,679","451,199","446,372","420,548","403,83","438,25","413,212","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3705,66","560,669","396,123","100,837","1,74","250,356","251,433","249,521","295,096","306,4","250,4","249,324","441,681","446,1","444,428","421,288","397,113","431,586","405,595","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3554,3","572,449","395,01","100,845","1,74","250,488","247,104","249,236","295,096","306,4","250,115","249,28","447,186","468,245","451,657","449,687","399,592","437,13","399,916","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3523,24","563,416","394,453","100,854","1,74","250,181","247,456","249,324","295,096","306,4","249,434","248,181","453,542","500,023","454,624","458,008","414,796","460,818","403,059","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3514,65","565,613","400,986","100,862","1,74","249,28","252,971","251,697","295,096","306,4","249,324","251,543","450,69","492,148","458,458","458,714","419,473","463,618","415,585","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3492,58","569,031","408,018","100,875","1,74","248,95","252,883","250,686","295,096","306,4","250,159","248,972","451,24","504,664","456,838","456,76","428,394","458,186","434,562","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3508,98","568,848","398,994","10,089","1,74","249,412","252,949","249,214","295,096","306,4","249,873","251,191","449,989","484,614","458,782","485,549","442,769","451,13","440,08","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3537,3","557,312","400,488","100,906","1,74","249,609","253,191","249,258","295,096","306,4","249,456","249,983","438,077","440,264","464,013","474,647","461,111","456,45","455,199","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3555,86","562,195","404,766","100,921","1,74","249,763","247,896","249,851","295,096","306,4","250,005","249,807","443,933","433,241","461,479","476,21","468,607","466,082","474,567","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3570,12","571,533","401,572","100,936","1,74","250,291","251,653","251,279","295,096","306,4","252,114","250,115","448,438","425,826","461,59","485,898","482,759","466,418","479,645","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3579,69","571,167","394,57","100,951","1,74","254,487","257,607","255,498","295,096","306,4","254,597","253,586","436,876","436,474","460,132","456,719","485,845","452,474","480,25","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3565,63","562,805","393,516","100,967","1,74","258,662","259,211","256,465","295,096","306,4","256,245","253,564","438,578","431,037","439,896","449,646","478,908","439,874","477,493","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3550,39","566,101","396,504","100,982","1,74","259,255","254,817","254,202","295,096","306,4","257,256","252,905","444,233","436,643","415,022","444,136","455,99","441,946","468,442","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3546,88","568,848","397,559","100,997","1,74","259,058","252,905","253,345","295,096","306,4","257,52","252,905","445,435","441,23","407,9","440,62","447,23","444,13","465,13","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3613,87","567,139","398,994","101,013","1,74","257,981","251,829","251,96","295,096","306,4","257,52","252,444","464,003","463,434","413,941","437,89","432,579","446,874","452,383","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3680,86","561,707","399,199","101,028","1,74","257,212","252,29","251,06","295,096","306,4","257,212","252,554","467,756","498,325","428,619","429,608","412,041","451,186","434,565","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3719,14","563,11","402,715","101,043","1,74","256,465","252,378","250,313","295,096","306,4","256,772","252,224","467,706","502,06","442,487","425,741","398,986","448,61","423,089","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3725,78","570,129","403,887","101,059","1,74","256,816","252,4","250,203","295,096","306,4","256,333","251,873","468,457","495,437","458,67","428,4","385,216","445,754","432,025","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3734,18","569,946","400,02","101,074","1,74","256,311","247,544","250,576","295,096","306,4","256,509","251,191","465,304","284,561","456,457","437,068","394,471","442,506","422,318","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3747,85","567,139","403,359","101,089","1,74","254,751","245,588","250,554","295,096","306,4","256,487","250,466","458,698","3,288,555","461,151","459,648","413,524","439,37","417,185","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3766,99","579,224","406,084","101,104","1,74","254,531","248,884","250,488","295,096","306,4","255,959","250,269","452,942","373,15","482,68","472,891","425,699","455,778","423,476","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3804,88","598,389","403,477","10,112","1,74","254,355","250,884","250,334","295,096","306,4","255,762","250,422","457,396","486,826","490,828","444,921","415,399","471,01","438,315","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3816,99","600,83","402,861","101,135","1,74","254,07","251,763","249,346","295,096","306,4","255,916","250,796","452,241","508,292","474,75","432,849","412,097","470,45","480,689","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3812,3","599,365","403,516","10,115","1,74","254,736","247,339","248,95","295,096","306,4","254,956","250,195","461,617","513,163","462,757","455,08","419,33","462,05","480,393","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3818,75","595,001","403,14","101,166","1,74","254,817","248,28","249,95","295,096","306,4","254,586","250,115","462,751","515,94","458,485","466,273","434,26","438,299","458,319","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3820,9","589,874","394,834","101,181","1,74","254,092","246,193","250,917","295,096","306,4","254,663","250,411","465,154","507,926","450,526","463,868","449,935","434,607","455,093","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3802,54","594,33","397,002","101,196","1,74","253,641","246,687","251,005","295,096","306,4","253,806","250,774","462,751","499,284","448,856","477,99","472,845","450,542","447,725","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3788,09","598,724","395,156","101,211","1,74","253,422","251,071","251,213","295,096","306,4","254,059","250,214","440,104","317,64","442,275","493,181","494,655","469,386","451,837","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","3774,22","598,969","391,904","101,227","174,022","252,916","251,115","250,939","295,096","306,4","255,157","249,829","446,986","340,792","430,405","496,617","522,335","490,246","477,66","66,91","1,31"
3/10/2017 1:00,"55,2","16,98","1130,86","595,581","398,364","101,242","174,057","252,971","249,983","251,136","295,096","306,4","253,685","250,4","463,928","363,944","435,012","475,154","524,045","492,794","518,624","66,91","1,31"
3/10/2017 2:00,"55,2","16,98","3354,3","567,505","397,734","100,872","169,841","249,214","248,335","249,39","295,096","306,4","250,181","248,774","449,939","439,19","451,39","481,874","480,718","467,09","472,192","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3367,19","561,768","399,082","100,879","169,876","248,95","253,169","249,39","295,096","306,4","250,049","249,653","456,646","431,148","453,548","471,488","492,618","459,026","496,802","67,06","1,11"
3/10/2017 2:00,"55,2","16,98",3375,"560,913","401,66","100,886","16,991","248,774","250,752","249,478","295,096","306,4","250,049","250,049","455,044","459,36","451,714","459,926","498,456","468,658","515,456","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3392,19","565,918","403,594","100,893","169,945","248,599","248,73","249,521","295,096","306,4","249,961","248,247","440,93","443,272","450,2","460,784","499,004","465,858","521,522","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3404,3","560,913","404,121","10,09","169,979","248,994","248,994","249,302","295,096","306,4","249,741","249,653","446,736","426,616","443,402","461,876","503,414","450,962","505,296","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3387,5","566,895","405,645","100,907","170,014","249,39","252,729","249,17","295,096","306,4","249,785","250,928","451,24","430,126","441,782","454,454","501,102","440,658","479,364","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3333,98","566,04","398,555","100,914","170,048","249,126","251,895","249,697","295,096","306,4","250,4","250,093","444,934","427,406","447,286","435,782","494,27","445,586","467,118","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3297,66","560,303","400,723","100,921","170,083","248,994","251,323","250,752","295,096","306,4","250,664","250,005","441,731","442,7","460,236","427,344","490,526","457,794","456,638","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3272,27","565,302","402,706","100,928","170,117","249,39","249,766","250,896","295,096","306,4","250,269","250,938","436,736","437,345","465,913","431,306","474,3","459,703","441,039","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3237,5","563,019","400,767","100,931","170,151","249,236","247,797","250,796","295,096","306,4","250,269","250,642","445,009","435,962","464,986","437,224","449,602","440,178","422,949","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3212,5","567,291","400,298","100,925","170,186","248,719","247,269","251,29","295,096","306,4","250,269","248,225","456,746","477,819","459,079","442,495","435,56","422,168","423,723","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3213,28","567,291","399,155","100,919","17,022","248,522","250,499","251,224","295,096","306,4","250,345","249,51","448,763","508,799","451,388","438,336","421,017","428,191","434,262","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3234,77","561,279","398,936","100,913","170,255","248,95","250,543","250,829","295,096","306,4","250,334","250,521","449,839","490,788","443,726","447,069","415,675","452,39","441,159","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3269,14","563,751","401,382","100,907","170,289","248,95","250,214","249,752","295,096","306,4","250,126","248,873","452,441","456,917","442,862","458,223","420,247","461,098","438,262","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3335,55","564,453","398,657","100,901","170,324","249,104","251,389","249,532","295,096","306,4","250,345","249,115","451,04","425,229","441,674","480,919","438,396","460,762","439,664","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3389,06","560,089","404,736","100,895","170,358","249,39","251,093","249,39","295,096","306,4","250,642","250,983","445,985","420,305","439,548","491,855","464,97","460,314","446,508","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3408,2","570,648","410,874","100,889","170,392","249,159","249,258","249,313","295,096","306,4","250,774","251,433","448,087","435,879","427,813","482,224","473,535","468,91","462,898","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3414,06","566,437","402,129","100,883","170,427","248,961","249,06","249,247","295,096","306,4","250,104","248,522","457,646","453,433","434,796","455,723","468,934","483,442","497,823","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3405,47","572,357","397,148","100,878","170,461","249,082","245,709","249,313","295,096","306,4","249,39","249,796","451,215","434,349","440,54","431,172","470,37","475,406","516,803","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3378,52","566,406","399,873","100,872","170,496","248,434","244,061","249,554","295,096","306,4","249,697","251,06","446,31","438,967","451,036","433,75","466,706","469,806","493,602","67,06","1,11"
3/10/2017 2:00,"55,2","16,98","3358,91","568,97","404,502","100,866","17,053","248,752","249,862","250,961","295,096","306,4","251,191","249,719","446,686","453,491","462,88","432,719","462,598","446,09","463,722","67,06","1,11"
3/10/2017 3:00,"55,2","16,98","3365,65","573,517","399,023","10,086","170,565","249,379","253,312","252,092","295,096","306,4","250,829","249,06","456,445","440,432","456,625","432,736","464,334","445,95","432,906","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3376,77","573,547","398,599","100,854","170,599","248,873","251,257","251,268","295,096","306,4","248,049","250,565","452,416","439,473","450,608","444,901","453,238","466,166","424,3","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3382,81","574,341","404,883","100,848","170,633","248,73","249,829","250,269","295,096","306,4","250,049","250,708","444,934","481,45","453,76","454,3","443,93","466,53","424,3","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3384,86","575,623","401,602","100,842","170,668","248,577","248,368","249,961","295,096","306,4","249,895","249,939","441,08","491,163","455,839","450,607","435,642","457,514","422,757","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3393,46","576,08","399,302","100,836","170,702","248,676","248,423","249,236","295,096","306,4","249,686","249,126","434,974","504,444","458,377","444,023","427,768","444,886","421,822","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3398,93","578,491","404,912","10,083","170,737","249,159","251,642","249,027","295,096","306,4","249,983","251,345","437,277","470,035","453,467","451,229","443,078","457,822","432,553","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3391,21","584,9","401,016","100,824","170,771","248,807","248,379","248,939","295,096","306,4","250,269","251,576","444,584","422,54","448,154","464,353","447,508","461,574","440,993","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3383,2","573,181","398,013","100,819","170,806","249,027","247,335","248,511","295,096","306,4","250,269","248,829","456,771","434,038","448,258","466,443","454,947","452,25","439,947","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3430,47","569,336","395,347","100,813","17,084","249,324","245,413","249,203","295,096","306,4","250,192","251,213","453,818","445,279","452,194","464,414","462,11","463,338","462,182","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3611,62","573,578","394,717","100,807","170,874","249,379","249,796","250,796","295,096","306,4","249,895","251,554","452,967","430,07","448,637","453,298","465,771","479,718","480,031","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3747,27","575,134","400,811","100,801","170,909","248,95","253,378","251,675","295,096","306,4","249,763","249,565","449,939","437,691","439,44","448,476","470,642","476,414","484,498","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3649,9","576,05","401,147","100,795","170,943","249,027","250,884","252,323","295,096","306,4","250,126","251,642","439,529","442,901","440,945","445,234","461,855","453,846","473,684","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3450,49","577,087","396,167","100,789","170,978","248,862","248,401","251,697","295,096","306,4","250,345","248,456","456,445","442,818","439,757","422,439","445,25","439,258","456,55","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3396,39","575,043","403,14","100,783","171,012","248,522","249,049","249,807","295,096","306,4","250,411","250,554","457,496","432,426","442,511","425,271","428,121","442,646","442,98","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3402,15","579,041","401,66","100,777","171,046","249,027","251,675","248,796","295,096","306,4","249,884","251,202","454,368","444,712","446,993","442,674","416,778","451,858","429,516","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3426,76","579,193","400,415","100,771","171,081","249,324","248,698","248,511","295,096","306,4","249,247","248,555","450,189","462,949","451,715","437,012","406,477","452,026","414,371","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3436,04","577,362","403,433","100,766","171,115","249,532","248,566","248,357","295,096","306,4","249,543","249,5","458,723","455,389","458,752","441,15","400,09","440,85","417,68","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3424,9","577,667","399,99","100,766","17,115","249,543","253,015","249,225","295,096","306,4","249,752","248,456","456,62","447,401","461,178","444,02","401,327","434,659","411,476","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3418,07","579,163","398,994","100,778","171,184","249,829","256,608","251,367","295,096","306,4","249,609","249,554","451,516","457,939","451,388","443,689","408,681","450,01","416,745","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3424,61","577,637","400,005","100,789","171,219","250,137","253,477","251,213","295,096","306,4","250,378","252,114","439,854","453,861","446,18","454,979","424,736","463,086","425,132","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3435,84","580,933","400,21","100,801","171,253","250,708","249,203","251,082","295,096","306,4","251,653","254,85","439,904","467,592","450,254","460,508","435,478","463,758","431,422","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3470,51","584,32","394,395","100,813","171,287","250,4","248,247","251,367","295,096","306,4","251,213","253,411","453,492","499,626","452,228","456,929","449,44","464,43","443,972","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3529,39","584,717","399,858","100,825","171,322","249,983","251,62","250,367","295,096","306,4","251,158","252,356","461,625","502,459","456,922","441,227","451,754","470,114","469,934","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3608,5","584,076","401,968","100,836","171,356","250,653","253,762","248,511","295,096","306,4","251,818","249,39","445,259","480,823","446,561","431,992","461,062","456,422","492,363","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3712,79","582,886","395,127","100,848","171,391","251,367","250,895","248,203","295,096","306,4","251,938","247,994","447,361","452,589","445,454","466,388","474,805","452,194","484,995","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3741,21","584,167","402,583","10,086","171,425","251,136","249,082","248,785","295,096","306,4","251,521","251,631","461,325","430,014","441,974","482,93","485,35","436,763","461,767","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3753,91","586,548","415,723","100,872","17,146","250,708","242,798","250,928","295,096","306,4","251,807","253,345","456,445","427,07","438,12","477,34","489,64","418,92","445,27","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3740,92","587,189","407,725","100,883","171,494","250,785","244,028","251,235","295,096","306,4","251,653","253,806","453,818","428,46","440,195","474,06","490,799","429,116","451,063","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3687,4","584,747","397,075","100,895","171,528","251,235","246,775","251,345","295,096","306,4","251,521","253,663","449,113","431,236","443,672","468,38","494,493","464,318","464,526","66,97","1,27"
3/10/2017 3:00,"55,2","16,98","3622,56","582,275","404,883","100,907","171,563","251,653","247,939","250,104","295,096","306,4","251,268","249,961","448,037","431,005","442,025","464,083","497,552","500,606","482,682","66,97","1,27"
4/29/2017 10:00,"53,64","19,08","2301,39","518,174","394,415","100,396","177,881","301,084","299,153","298,828","299,846","298,886","300,002","296,786","450,952","463,113","465,606","331,279","349,477","337,661","353,219","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2288,4","518,196","394,899","100,424","177,883","301,104","299,328","298,828","299,927","299,152","300,765","296,634","448,846","458,247","465,314","328,036","350,659","336,661","353,771","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2276,55","522,986","396,989","100,452","177,884","300,006","299,799","298,828","299,927","301,66","300,452","298,358","448,132","440,87","450,302","339,463","357,732","345,851","350,229","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2267,98","523,024","399,308","10,048","177,885","299,65","299,642","299,684","299,984","300,747","302,135","299,741","449,106","436,721","446,629","351,401","363,807","349,665","347,544","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2243,56","521,282","401,713","100,509","177,886","299,572","299,249","300,86","300,062","298,551","304,566","300,996","450,714","437,53","447,206","363,53","369,508","351,464","345,181","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2228,52","519,539","404,118","100,537","177,888","299,493","298,857","302,036","300,141","296,355","306,997","302,25","452,322","438,338","447,784","375,66","375,209","353,263","342,817","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2222,74","523,378","402,963","100,565","177,889","299,916","299,114","299,409","300,575","296,477","297,891","300,772","451,465","454,972","442,214","376,563","358,084","356,674","342,642","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2208,35","526,497","399,57","100,594","17,789","300,045","298,913","298,051","300,602","298,638","299,861","299,336","451,747","463,582","443,253","349,696","344,797","367,465","345,606","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2193,96","525,865","397,195","100,622","177,891","299,927","298,502","298,329","300,308","300,526","305,327","299,041","451,835","461,261","448,709","329,024","346,423","374,289","351,636","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2180,24","522,344","397,026","10,065","177,893","299,927","298,248","298,709","300,169","300,906","304,06","299,548","450,392","456,361","453,377","334,881","358,176","372,028","359,909","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2170,55","521,827","401,198","100,643","177,904","299,927","299,014","300,413","300,03","299,652","299,436","298,756","444,164","450,467","453,544","326,577","355,508","354,085","357,199","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2148,77","523,255","405,979","100,619","177,921","299,886","300,988","302,002","299,927","297,434","297,201","297,77","438,578","445,972","453,948","319,11","345,574","339,743","351,367","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2123,97","526,322","406,821","100,595","177,938","299,728","305,089","301,528","299,927","294,595","306,191","297,928","441,093","446,785","460,92","332,569","333,713","356,225","350,971","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2099,59","529,726","404,42","100,571","177,954","299,842","299,714","299,31","299,792","296,773","298,24","297,545","444,805","446,2","453,588","335,572","339,885","326,17","345,507","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2099,5","531,616","397,95","100,548","177,971","299,927","293,718","297,808","299,777","297,755","296,751","297,22","451,106","443,402","451,133","340,96","346,554","328,407","342,09","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2077,62","531,387","387,755","100,524","177,987","299,927","289,112","297,592","299,921","296,435","305,812","297,236","459,774","438,825","456,782","350,666","349,749","375,547","342,12","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2056,64","525,506","391,787","10,05","178,004","299,927","293,497","299,709","299,77","297,04","304,602","301,47","455,296","449,739","451,212","347,709","335,725","354,734","342,879","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2042,64","521,791","396,406","100,476","17,802","299,835","293,377","301,047","299,707","297,29","304,102","301,656","457,431","461,385","444,606","357,789","326,915","334,371","345,739","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2039,1","520,859","400,559","100,452","178,037","299,725","291,925","301,418","299,743","297,432","303,87","299,541","462,426","469,141","439,135","372,995","324,541","320,062","348,504","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2035,57","525,304","400,936","100,429","178,054","299,819","298,42","300,006","299,931","298,185","302,647","299,823","459,646","457,981","441,677","370,652","333,978","330,378","344,486","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2025,43","529,748","401,312","100,405","17,807","299,913","304,914","298,594","300,119","298,938","301,423","300,105","456,865","446,82","444,22","368,31","343,415","340,694","340,468","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2002,05","531,118","402,061","100,381","178,087","299,927","302,671","299,365","300,081","299,438","301,505","299,756","454,084","448,214","450,342","363,689","349,03","348,332","340,863","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1970,58","531,965","402,874","100,357","178,103","299,927","298,939","300,507","300,005","299,895","301,81","299,299","451,304","451,748","457,074","358,679","353,993","355,515","342,011","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1964,75","532,811","403,686","100,333","17,812","299,927","295,208","301,649","299,929","300,352","302,115","298,842","448,523","455,282","463,806","353,67","358,957","362,697","343,158","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1955,11","532,388","394,669","10,031","178,136","300,573","302,035","302,007","300,411","300,689","295,504","302,38","440,715","459,136","454,895","353,803","372,87","362,918","345,626","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1920,96","531,894","392,257","100,286","178,153","300,766","303,643","301,725","300,566","300,786","293,953","303,183","437,2","460,026","451,996","356,708","379,136","361,647","346,855","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1905,27","529,289","398,927","100,262","17,817","300,453","296,609","298,599","300,41","300,629","300,519","299,432","431,503","456,399","455,067","378,663","389,324","351,685","349,602","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1888,08","531,374","402,579","100,238","178,186","300,254","298,924","298,179","300,591","301,934","297,512","298,164","437,087","455,391","460,612","382,168","387,649","358,655","350,648","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1866,86","533,243","403,776","100,214","178,203","300,241","302,563","298,511","300,513","302,832","294,117","298,731","444,712","457,28","461,494","379,601","377,711","359,367","352,022","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1856,47","530,619","402,096","100,191","178,219","300,545","301,146","298,196","299,568","301,572","298,053","301,25","447,223","463,368","449,895","379,321","359,555","331,674","355,581","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1857,81","528,049","399,7","100,167","178,236","300,85","301,968","300,845","299,487","298,648","299,062","299,493","445,191","453,36","447,523","372,788","349,536","353,722","359,774","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1848,78","528,082","400,564","100,143","178,253","300,748","302,286","302,205","299,626","297,833","298,17","298,527","446,618","442,277","445,897","384,304","338,532","354,849","364,043","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1839,75","530,825","405,158","100,119","178,269","300,173","301,75","301,709","299,927","299,591","295,56","298,919","452,886","431,907","444,338","415,222","326,82","330,121","369,62","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1833,68","528,659","404,95","100,095","178,286","300,484","302,53","299,37","299,927","300,839","298,523","300,011","458,215","442,361","447,785","391,652","349,106","359,939","382,153","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1839,66","533,005","398,003","100,072","178,302","300,939","293,963","298,019","299,531","299,369","306,287","302,242","452,48","451,948","445,337","433,334","373,182","340,268","405,449","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1855,05","530,621","400,395","100,048","178,319","300,47","294,977","299,579","299,765","299,915","305,039","301,696","449,992","454,764","449,359","396,166","368,88","369,1","431,699","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1871,09","528,237","402,787","100,024","178,335","300,002","295,991","301,14","299,999","300,461","303,79","301,15","447,505","457,579","453,382","358,998","364,578","397,932","457,949","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1879,2","527,374","404,912",10,"178,352","299,765","296,458","301,893","300,031","300,633","304,214","301,267","445,41","455,639","455,354","329,499","361,863","410,392","468,285","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1889,99","529,11","406,579","999,765","178,369","299,921","295,989","301,268","299,719","300,164","307,495","302,517","443,986","445,57","453,819","313,11","361,863","394,86","451,415","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1901,75","528,758","405,239","999,779","178,385","300,377","306,033","301,846","299,818","301,948","297,256","301,212","445,985","442,099","451,918","314,636","338,149","303,949","408,175","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1921,05","527,299","404,409","999,802","178,401","300,374","308,384","299,032","299,923","302,324","302,384","297,506","452,378","436,215","446,277","286,741","315,328","258,602","356,627","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1936,2","526,564","406,261","999,826","178,418","300,507","306,532","298,767","299,857","301,993","299,407","297,44","451,323","437,579","447,414","280,625","310,85","293,339","341,51","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1951,43","525,829","408,113","999,849","178,434","300,639","304,68","298,503","299,79","301,662","296,43","297,373","450,268","438,944","448,551","274,509","306,373","328,077","326,392","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1970,91","525,094","409,966","999,873","178,451","300,771","302,827","298,238","299,724","301,331","293,453","297,307","449,213","440,308","449,689","268,393","301,895","362,814","311,274","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","1992,13","528,115","404,589","999,896","178,467","300,459","298,296","299,557","299,823","300,435","299,847","299,372","447,357","440,664","449,417","272,965","322,761","374,237","304,425","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2007,43","530,819","398,899","99,992","178,483","300,125","295,034","300,806","299,927","299,975","305,695","300,596","446,598","440,606","447,643","280,186","344,717","370,657","303,834","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2009,17","530,263","397,652","999,944","1,785","300,061","296,169","300,806","299,927","300,777","303,892","298,66","448,575","440,434","443,872","285,172","351,077","353,638","309,87","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2008,46","529,707","396,406","999,967","178,516","299,997","297,304","300,806","299,927","301,578","302,089","296,724","450,552","440,262","440,101","290,157","357,437","336,619","315,906","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2014,39","529,175","395,215","999,991","178,533","299,933","298,389","300,806","299,927","302,344","300,366","294,873","452,441","440,098","436,497","294,922","363,516","320,354","321,675","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2054,76","532,091","395,015","100,001","178,549","300,152","301,013","299,831","300,227","301,444","300,966","294,198","443,56","444,93","441,468","299,988","359,944","331,439","324,688","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2065,36","535,298","394,795","100,004","178,566","300,399","303,899","298,759","300,557","300,454","301,626","293,456","433,792","450,244","446,935","305,558","356,017","343,63","328,001","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2075,51","535,712","395,491","100,006","178,582","300,358","304,748","298,558","300,768","300,011","302,961","293,352","426,936","452,787","452,559","311,862","353,241","352,546","331,458","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2076,56","527,512","399,013","100,008","178,598","299,425","299,31","301,044","300,612","301,254","306,379","295,216","429,059","446,779","458,663","320,425","354,02","351,358","335,36","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2074,45","528,308","396,463","100,011","178,615","299,268","296,422","301,727","299,275","300,416","299,093","295,401","438,675","446,438","458,088","349,841","335,094","335,787","334,045","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2099,1","527,358","397,204","100,013","178,631","299,604","299,328","301,03","298,859","299,438","297,539","297,127","448,303","451,92","452,048","359,19","325,577","333,618","337,943","64,86","2,79"
4/29/2017 10:00,"53,64","19,08",2118,"521,891","403,688","100,016","178,648","300,365","308,913","299,043","299,927","298,834","306,089","301,232","455,917","463,218","440,881","337,402","333,268","352,36","349,843","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2134,77","529,286","399,512","100,018","178,664","300,051","304,842","298,103","299,927","299,93","307,811","298,883","450,924","444,65","453,185","319,586","341,511","367,527","354,954","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2144,14","525,753","394,54","10,002","17,868","298,839","297,985","298,056","299,508","302,927","294,749","295,813","455,282","425,909","455,433","311,268","352,949","328,881","363,378","64,86","2,79"
4/29/2017 10:00,"53,64","19,08","2163,14","528,527","396,89","100,023","178,697","298,964","298,396","299,29","299,743","302,045","298,392","296,518","453,408","432,119","449,806","333,096","351,771","343,256","360,723","64,86","2,79"
4/29/2017 11:00,"53,64","19,08","2178,7","531,302","399,24","100,025","178,713","299,089","298,807","300,524","299,978","301,164","302,034","297,223","451,535","438,328","444,18","354,924","350,592","357,632","358,067","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2182,84","534,076","401,59","100,027","17,873","299,213","299,219","301,757","300,213","300,283","305,677","297,928","449,662","444,537","438,554","376,753","349,414","372,007","355,412","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2183,59","531,546","401,256","10,003","178,746","299,338","300,026","301,755","300,416","300,192","304,283","298,065","448,55","453,597","439,247","400,025","361,888","367,383","354,083","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2198,63","519,015","395,864","100,032","178,763","299,463","301,582","299,422","300,558","301,592","293,394","297,132","448,875","468,032","451,851","426,019","400,099","326,943","355,255","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2216,44","525,184","395,135","100,034","178,779","299,643","299,306","298,148","300,306","300,146","299,392","300,008","455,949","465,738","447,53","432,46","382,63","364,929","341,63","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2234,44","530,558","394,258","100,037","178,795","299,836","297,507","298,284","299,759","299,987","301,231","301,076","457,807","456,758","448,936","432,01","364,017","381,213","345,758","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2246,89","533,118","393,029","100,039","178,812","300,029","296,688","299,718","299,043","301,318","297,545","299,95","453,842","443,56","456,982","426,184","350,67","368,423","367,872","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2255,14","532,482","394,303","100,042","178,828","300,146","294,678","300,949","299,093","302,185","297,613","299,389","451,992","435,098","457,842","410,172","338,337","358,672","384,913","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2273,62","526,938","399,42","100,044","178,845","300,146","290,84","301,87","300,321","302,338","303,447","299,696","453,391","433,911","447,664","378,514","327,562","353,585","394,165","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2281,92","532,087","403,563","100,028","178,867","300,036","297,221","299,532","300,366","299,972","297,732","299,817","457,157","451,446","449,836","356,787","327,164","302,385","402,697","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2271,48","534,722","405,339","100,012","17,889","299,927","299,971","298,364","300,356","298,872","295,122","299,966","458,803","459,306","451,196","347,777","328,533","279,095","405,617","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2258,01","535,991","402,292","999,951","178,912","299,927","290,718","297,793","300,128","299,9","300,948","300,88","455,421","444,877","454,282","368,897","360,604","309,667","381,521","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2251,95","536,692","399,509","999,786","178,935","299,964","287,116","297,722","299,758","300,693","305,666","301,609","453,083","431,345","456,123","391,141","389,228","339,373","359,449","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2268,84","533,189","398,668","999,622","178,958","300,28","325,265","301,348","298,339","299,747","302,198","300,979","458,469","424,436","448,768","421,688","392,39","362,678","352,323","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2295,21","534,738","396,931","999,457","178,981","300,027","274,262","301,779","299,305","299,713","302,714","298,658","459,949","420,791","452,298","442,937","403,456","367,35","358,88","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2377,18","536,838","395,898","999,292","179,003","299,707","249,375","300,514","300,541","299,341","304,589","297,265","460,052","426,935","457,18","452,39","415,776","371,188","371,695","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2418,87","535,979","397,136","999,127","179,026","299,707","354,626","298,192","300,396","297,484","306,137","299,277","460,38","451,673","456,04","443,86","424,311","388,547","386,853","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2361,26","532,182","402,604","998,963","179,049","300,107","321,853","297,549","300,099","296,756","299,493","301,756","453,154","458,042","459,525","453,17","421,523","397,504","418,933","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2326,62","531,896","405,244","998,798","179,071","299,986","313,163","298,81","299,395","297,247","295,929","302,919","446,014","460,488","458,869","453,145","423,907","406,384","458,496","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2381,62","535,987","403,474","998,633","179,094","299,244","345,644","301,673","298,484","299,018","298,02","302,154","441,971","459,419","452,204","440,962","432,765","411,361","495,911","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2425,95","537,305","400,312","998,468","179,117","298,928","284,308","301,517","299,748","301,547","304,817","299,625","449,172","445,156","438,617","445,459","430,784","370,262","494,323","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2395,14","538,012","399,597","998,303","179,139","299,144","298,643","301,361","300,041","302,028","301,279","299,249","455,513","434,429","434,08","422,196","421,197","336,409","481,94","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2339,02","537,889","399,426","998,139","179,162","299,567","332,09","300,333","299,927","301,169","297,195","300,54","459,136","433,977","436,331","393,973","404,97","319,194","466,902","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2265,05","536,152","397,55","997,974","179,185","299,879","319,427","296,737","299,927","299,137","305,481","303,823","455,931","458,961","446,312","388,692","379,499","341,109","458,659","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2163,71","538,443","399,893","997,809","179,208","299,564","315,141","296,433","299,927","301,981","301,484","300,249","447,067","468,849","452,665","412,177","382,877","308,277","426,402","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2083,09","539,397","401,237","997,644","17,923","299,268","312,004","297,139","299,927","303,657","298,775","297,975","442,974","470,766","455,453","424,903","388,228","300,353","403,735","65,26","2,52"
4/29/2017 11:00,"53,64","19,08","2002,47","536,906","399,857","99,748","179,253","299,268","306,969","298,794","299,927","302,208","301,465","299,493","448,001","463,654","453,928","413,131","389,784","353,801","397,846","65,26","2,52"
4/29/2017 12:00,"53,64","19,08","2340,16","463,51","399,04","100,726","171,826","298,631","302,779","300,178","299,813","297,852","293,673","298,063","471,937","443,266","443,964","346,009","345,101","315,36","382,29","65,01","2,74"
4/29/2017 12:00,"53,64","19,08","2339,84","452,478","400,552","100,749","17,187","299,144","298,749","298,723","300,194","297,51","296,518","296,477","467,867","446,626","441,892","355,829","346,946","325,473","350,306","65,01","2,74"
4/29/2017 12:00,"53,64","19,08","2339,18","453,629","399,859","100,774","171,913","299,424","295,058","298,076","300,43","298,824","301,62","294,979","460,17","449,548","443,421","368,34","354,429","343,848","332,045","65,01","2,74"
4/29/2017 12:00,"53,64","19,08","2337,85","471,191","397,852","10,08","171,956","299,283","294,495","298,358","300,571","301,685","306,738","293,774","451,941","449,16","446,748","383,594","364,617","365,718","329,399","65,01","2,74"
4/29/2017 12:00,"53,64","19,08","2337,01","475,227","405,53","100,825","1,72","299,647","301,67","298,995","300,336","298,563","298,662","293,726","430,868","454,9","439,118","380,363","379,468","389,336","341,4","65,01","2,74"
4/29/2017 13:00,"53,64","19,08","2336,18","513,306","398,438","10,085","172,043","298,828","295,532","301,245","299,927","297,949","296,411","316,846","436,926","471,25","452,683","368,359","386,648","398,202","376,851","64,17","3,01"
4/29/2017 13:00,"53,64","19,08",2333,"520,89","400,538","100,876","172,086","299,143","299,208","301,035","299,402","297,844","300,297","304,77","436,687","462,046","452,683","362,759","368,486","366,35","383,707","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2328,45","529,626","402,291","100,901","172,129","299,447","302,167","300,724","298,991","298,501","302,389","292,349","440,032","449,899","453,78","361,332","348,746","323,069","385,487","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2322,92","531,352","400,219","100,926","172,173","299,291","298,127","300,414","299,612","301,453","294,154","295,301","453,835","441,888","457,977","379,287","349,136","290,594","363,638","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2301,27","531,987","397,589","100,952","172,216","299,401","296,175","300,633","299,707","299,635","299,702","301,358","458,377","431,375","460,585","358,778","356,221","284,949","337,172","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2281,09","532,034","396,556","100,977","172,259","299,487","295,12","300,043","299,9","298,654","300,703","303,801","464,056","434,489","462,026","340,791","353,634","323,93","335,984","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2265,02","531,616","397,559","101,002","172,302","299,487","294,694","298,389","300,325","299,707","293,335","301,245","472,961","454,258","462,395","334,375","338,18","409,403","365,815","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2253,95","529,482","407,804","101,027","172,345","299,334","298,956","298,235","300,366","299,246","297,177","305,241","463,86","450,692","453,338","345,304","348,581","386,291","363,886","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2244,11","528,954","409,496","101,053","172,388","299,268","299,403","298,379","300,366","298,487","298,127","305,345","454,04","449,16","448,585","365,081","357,093","355,451","354,078","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2234,94","529,591","405,065","101,078","172,432","299,268","297,111","298,723","300,366","297,57","296,981","302,71","444,381","449,16","447,178","389,734","363,7","321,274","339,401","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2226,36","534,301","400,387","101,103","172,475","299,376","298,254","300,346","299,391","296,856","298,148","296,376","441,184","454,189","441,425","377,418","366,262","339,841","353,697","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2217,16","538,978","397,367","101,129","172,518","299,487","300,251","301,636","298,454","296,529","299,812","290,62","442,735","459,702","436,122","354,715","364,632","369,536","372,28","64,17","3,01"
4/29/2017 13:00,"53,64","19,08","2206,14","539,108","398,741","101,154","172,561","299,487","300,617","300,698","298,683","296,94","300,177","290,346","449,033","460,91","436,697","346,634","356,996","369,178","369,809","64,17","3,01"
