date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/5/2017 14:00,"53,26","19,58","2863,54","478,185","400,374","915,369","164,165","250,693","249,054","248,559","300,806","296,738","308,732","299,944","399,555","408,962","424,882","373,508","356,848","363,773","387,944","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2947,35","478,132","400,748","915,832","164,197","250,429","247,706","249,95","300,114","298,347","307,106","299,79","449,355","460,922","435,831","331,46","333,969","364,743","394,892","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3005,85","477,905","402,04","916,294","164,229","250,121","249,507","251,362","298,693","298,98","303,54","299,835","483,597","487,727","445,099","304,59","318,564","347,255","388,187","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3032,26","477,599","404,475","916,757","164,261","249,851","254,222","252,246","297,05","298,567","298,363","300,111","489,521","476,394","450,85","298,514","312,509","310,214","364,256","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3090,12","474,809","408,392","917,219","164,293","250,049","250,333","252,142","300,806","303,893","290,885","300,342","474,875","456,358","453,92","298,47","306,452","306,206","333,615","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3087,1","474,185","404,197","917,681","164,325","250,049","251,232","250,681","300,806","300,972","299,649","300,005","452,608","454,041","456,127","337,223","332,646","327,686","307,657","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3072,75","473,559","400,594","918,144","164,357","250,062","251,775","249,31","300,766","298,587","307,517","299,628","434,552","452,573","458,599","372,262","356,901","348,399","287,103","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3060,39","472,924","401,509","918,606","164,388","250,176","249,602","248,624","300,423","300,302","308,546","298,942","448,614","457,583","463,091","378,969","366,358","363,26","307,773","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3014,69","472,988","402,641","919,069","16,442","250,29","248,799","248,338","299,673","300,945","306,741","297,442","459,477","459,561","464,895","382,06","373,98","375,616","329,19","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3029,67","475,955","404,675","919,531","164,452","250,404","253,682","249,711","297,231","297,13","293,16","292,558","457,044","448,94","455,527","370,123","373,98","377,561","353,714","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3044,43","475,818","403,814","919,994","164,484","250,375","253,89","250,219","297,17","297,099","292,571","292,691","457,221","448,083","451,829","369,962","373,838","371,459","364,52","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3086,31","472,467","398,551","920,456","164,516","249,936","250,052","250,877","299,253","300,608","303,208","297,845","460,218","454,867","446,444","380,683","373,289","346,025","382,968","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3109,79","470,14","394,629","920,959","164,548","249,655","247,086","251,138","300,745","303,024","309,912","301,596","461,687","459,017","442,095","385,987","367,908","327,541","394,415","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3081,65","470,805","394,629","921,582","16,458","249,835","246,667","250,241","300,505","302,246","305,125","301,248","458,688","455,469","440,772","375,454","348,406","329,371","385,399","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3053,5","471,47","394,629","922,205","164,612","250,014","246,248","249,343","300,266","301,468","300,337","300,899","455,689","451,921","439,449","364,921","328,904","331,202","376,382","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3025,35","472,135","394,629","922,827","164,644","250,194","245,829","248,445","300,026","300,69","295,549","300,551","452,69","448,373","438,127","354,388","309,402","333,032","367,365","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3001,99","472,671","397,362","92,345","164,676","249,896","247,611","247,792","299,181","300,646","292,623","300,203","465,022","449,056","436,889","332,941","300,577","342,581","358,696","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2985,74","472,67","399,891","924,073","164,707","249,548","250,142","248,078","298,391","300,994","293,544","300,212","485,06","451,91","437,98","307,568","300,499","353,952","348,679","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2983,04","470,973","394,188","924,695","164,739","250,312","249,531","251,286","299,46","300,841","304,085","301,587","492,715","451,517","447,733","296,977","304,711","351,226","332,568","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2972,86","471,074","389,322","925,318","164,771","249,956","248,325","252,204","300,417","302,758","297,646","301,549","463,764","444,564","452,164","307,465","319,028","314,866","302,112","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2974,11","470,137","390,501","925,941","164,803","250,209","250,539","249,778","300,251","303,223","298,38","300,326","443,041","447,334","457,811","331,132","332,199","314,577","290,499","64,77","4,43"
5/5/2017 14:00,"53,26","19,58",3000,"471,802","391,406","926,563","164,835","251,587","254,224","248,071","299,927","303,662","306,079","299,927","441,431","450,293","458,618","366,406","344,238","359,558","285,259","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3068,24","474,455","396,864","927,186","164,867","250,768","249,448","250,664","299,79","299,705","295,982","299,927","455,416","462,251","465,654","362,768","358,945","371,382","304,446","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3111,94","475,28","398,671","927,809","164,899","250,626","247,533","252,246","299,421","299,076","294,963","299,998","461,512","465,315","463,107","359,15","365,236","369,677","327,639","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3118,17","473,593","395,68","928,431","164,928","251,353","249,458","252,253","298,864","302,668","305,489","300,139","456,494","455,893","448,924","357,069","359,462","351,872","352,21","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3136,07","472,728","399,418","929,054","164,911","251,046","246,188","252,409","299,643","300,177","302,218","299,984","457,559","442,245","449,306","374,786","355,168","367,351","368,242","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3109,88","472,412","398,347","929,677","164,893","250,739","247,782","250,352","299,927","300,901","301,602","299,927","429,932","433,302","448,03","378,858","362,513","363,202","383,02","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3091,26","472,572","395,752","930,299","164,876","250,46","250,648","247,574","299,956","301,939","302,718","299,927","397,487","429,612","446,562","373,02","371,674","351,843","396,385","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3210,96","473,446","398,689","930,922","164,859","250,302","246,714","247,26","300,113","296,116","304,764","299,927","417,203","437,32","448,494","357,912","359,05","358,662","406,659","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3253,33","474,459","398,457","931,366","164,841","250,219","248,403","248,234","300,047","295,468","306,192","299,58","432,82","442,928","449,15","332,912","351,632","345,961","399,389","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3259,73","475,51","397,364","931,761","164,824","250,156","251,619","249,558","299,921","296,225","307,453","299,138","447,324","447,966","449,459","305,227","345,626","327,962","387,356","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3236,63","476,561","396,271","932,157","164,806","250,093","254,834","250,882","299,795","296,981","308,714","298,697","461,828","453,004","449,769","277,542","339,621","309,964","375,324","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3196,74","479,072","399,346","932,553","164,789","250,129","256,36","251,167","299,547","299,589","303,997","298,389","467,589","448,485","452,145","279,811","339,435","298,818","349,249","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3147,34","482,332","405,427","932,948","164,771","250,324","254,881","250,437","299,351","302,503","294,546","298,223","459,129","438,931","455,036","320,335","347,691","311,548","323,858","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3128,56","482,657","404,1","933,344","164,754","250,441","254,413","251,256","299,526","300,98","295,249","297,871","457,395","448,438","453,168","326,163","350,332","333,184","335,472","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3109,79","482,982","402,773","933,739","164,736","250,558","253,944","252,076","299,702","299,458","295,951","297,52","455,662","457,945","451,299","331,991","352,974","354,819","347,085","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3091,01","483,307","401,446","934,135","164,719","250,675","253,476","252,895","299,878","297,936","296,654","297,169","453,928","467,452","449,43","337,82","355,615","376,455","358,698","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3081,47","479,69","405,746","934,531","164,701","250,875","248,673","252,624","299,593","298,678","303,191","296,57","456,863","470,117","444,809","313,645","355,937","383,371","371,59","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3057,81","482,235","401,871","934,926","164,684","250,163","247,527","249,023","300,826","301,725","298,889","294,307","453,155","469,624","449,147","322,47","353,887","331,965","375,604","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3044,82","483,295","402,779","935,322","164,666","250,14","248,636","248,876","300,934","303,311","296,762","296,003","428,106","447,895","447,743","342,532","354,746","311,705","369,097","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3037,69","483,213","403,744","935,717","164,649","249,982","247,114","249,103","300,735","302,618","300,032","299,974","404,973","416,888","445,117","371,133","359,047","304,797","356,151","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3051,92","481,611","400,95","936,113","164,632","249,421","241,293","248,645","300,58","297,714","309,828","302,478","430,184","418,103","446,053","377,318","362,598","329,509","349,286","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3072,45","482,465","404,23","936,509","164,614","250,036","246,213","251,259","300,425","297,406","301,524","305,092","474,313","464,082","443,033","338,775","323,284","376,932","360,483","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3076,58","481,704","407,03","936,904","164,597","250,269","248,657","252,344","300,171","297,68","301,12","302,86","480,979","481,194","444,048","315,72","315,774","382,408","359,567","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3068,94","480,626","407,512","9,373","164,579","250,168","249,524","251,93","299,626","298,771","303,604","300,736","468,305","479,067","447,241","311,326","326,975","358,989","351,612","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3054,1","481,89","400,837","937,695","164,562","249,713","250,13","249,503","298,26","301,502","299,356","309,383","467,613","470,855","449,476","339,643","336,101","323,416","344,755","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3040,13","475,102","404,977","938,091","164,544","249,949","247,042","248,95","300,157","296,69","292,106","309,824","458,947","445,347","454,572","374,773","347,97","305,358","332,107","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3037,11","477,867","404,814","938,487","164,527","250,164","251,824","248,95","301,036","297,211","292,501","304,143","447,649","448,353","461,121","389,404","358,342","340,852","334,478","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3042,99","481,152","403,817","938,882","164,509","250,368","254,606","248,95","301,145","298,18","293,366","300,296","441,271","456,985","463,257","385,988","361,192","378,076","348,418","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3062,26","479,758","405,155","939,278","164,492","250,703","249,253","248,95","300,811","296,005","290,523","300,798","442,414","460,435","457,095","358,629","351,548","404,511","380,762","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3036,75","474,71","403,768","939,673","164,474","250,406","250,376","249,101","301,107","300,948","301,939","303,068","457,202","463,987","454,778","342,386","351,02","405,307","386,187","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3010,67","473,837","400,275","940,069","164,457","250,269","248,704","250,111","300,476","301,341","303,672","302,049","436,684","440,678","443,473","346,254","353,205","355,352","380,063","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2988,28","476,074","395,801","940,465","164,439","250,269","245,215","251,587","299,268","298,389","298,169","298,828","393,884","401,582","427,324","363,672","356,906","276,669","366,919","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","2997,32","477,67","397,907","94,084","164,422","250,412","249,237","251,874","300,273","301,549","299,462","301,414","431,837","429,352","437,2","372,099","352,946","290,215","351,409","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3009,08","475,866","396,268","941,202","164,417","250,488","255,818","251,867","300,647","297,5","294,583","300,24","477,286","465,779","436,186","340,109","332,519","337,097","348,782","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3014,63","471,077","398,004","941,564","164,419","250,488","254,068","250,656","300,499","298,346","297,372","298,849","489,119","475,7","442,531","319,106","316,86","371,205","353,019","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3033,36","469,103","400,026","941,925","16,442","250,051","249,744","249,215","300,017","300,549","299,027","300,485","477,948","466,22","454,289","328,257","311,059","361,757","343,486","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3061,44","472,764","398,438","942,287","164,421","249,453","249,09","249,102","299,373","299,145","293,905","303,32","456,522","448,278","457,601","355,326","318,892","315,291","324,518","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3112,51","476,969","398,438","942,649","164,422","250,21","250,755","250,919","298,011","302,929","300,717","299,233","445,489","437,743","458,345","372,279","345,073","308,347","312,355","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3129,98","478,516","397,651","94,301","164,424","250,193","251,957","251,882","299,082","302,749","301,749","297,828","434,044","439,694","458,859","385,853","363,079","322,324","304,426","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3123,28","477,845","397,369","943,372","164,425","249,76","252,41","251,832","300,956","299,875","300,306","298,225","430,413","451,25","458,65","386,523","370,837","358,665","312,106","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3098,03","474,78","400,522","943,734","164,426","249,445","251,149","249,941","300,641","295,618","302,04","299,486","455,548","471,162","456,327","348,129","358,982","431,392","366,734","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3089,24","474,596","399,662","944,096","164,427","249,39","250,546","250,202","300,556","295,636","302,852","299,665","457,633","469,625","454,88","348,637","360,092","413,891","373,426","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3100,19","475,024","397,95","944,457","164,429","249,39","250,084","250,921","300,52","296,56","303,468","299,613","454,825","463,535","453,619","357,402","363,954","377,238","369,944","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3136,62","475,452","396,238","944,819","16,443","249,39","249,622","251,641","300,484","297,484","304,085","299,562","452,018","457,445","452,358","366,167","367,816","340,584","366,462","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3173,05","475,88","394,526","945,181","164,431","249,39","249,16","252,36","300,448","298,409","304,701","299,511","449,21","451,355","451,097","374,932","371,678","303,931","362,98","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3205,93","474,246","393,838","945,542","164,432","249,521","249,411","251,567","300,412","298,038","305,902","299,619","444,189","448,085","447,939","372,704","369,14","318,349","362,393","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3235,9","470,9","393,998","945,904","164,434","249,762","250,254","249,519","300,376","296,593","307,588","299,86","437,331","447,153","443,207","361,357","361,291","375,139","364,208","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3268,84","470,714","395,47","946,266","164,435","249,651","250,132","248,772","300,099","298,064","303,509","300,551","455,534","451,722","447,148","335,057","343,462","374,782","371,654","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3302,9","471,743","397,446","946,628","164,436","249,404","249,638","248,525","299,728","300,658","297,21","301,415","483,383","458,407","454,426","303,002","321,792","352,433","381,267","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3308,12","477,122","397,303","946,989","164,437","249,581","249,801","248,894","298,175","296,592","310,065","300,124","469,705","442,992","457,663","299,129","321,995","299,414","359,214","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3299,38","476,476","399,095","947,351","164,439","249,952","251,029","249,55","299,064","296,915","305,153","299,841","466,089","436,023","457,658","314,679","330,158","292,228","338,015","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3279,66","473,903","401,138","947,713","16,444","250,488","252,131","250,733","300,969","298,796","297,533","299,544","460,145","433,92","456,499","345,035","347,083","307,15","308,962","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3259,94","472,672","398,183","948,074","164,441","250,488","249,324","251,619","301,56","300,274","308,759","298,953","446,35","452,578","454,685","365,256","363,375","358,732","304,881","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3306,06","474,445","397,559","948,436","164,442","250,488","251,048","251,929","300,343","299,976","302,228","299,316","443,433","466,271","449,21","371,7","365,291","386,739","318,109","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3340,41","475,498","397,282","948,798","164,444","250,523","252,974","251,405","299,578","300,005","296,129","299,638","442,41","468,472","443,009","371,349","361,469","395,599","337,12","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3326,24","473,935","396,532","94,916","164,445","250,617","253,162","249,715","300,423","301,413","298,944","299,45","439,631","453,233","437,248","365,678","354,412","382,444","358,091","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3313,38","472,48","395,838","94,952","164,446","250,69","253,207","248,074","301,19","302,759","301,727","299,24","437,247","438,912","431,866","360,053","347,65","368,709","378,483","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3342,16","475,045","397,222","94,984","164,447","249,997","248,014","248,19","299,113","301,835","303,343","298,201","449,339","458,248","440,368","356,155","351,7","333,706","377,613","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3351,29","477,295","400,629","950,159","164,449","248,903","244,127","249,022","297,351","299,625","302,995","298,021","465,08","478,982","448,425","350,461","351,744","316,183","374,71","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3307,6","478,383","402,482","950,479","16,445","247,789","245,482","250,928","298,215","298,165","297,527","300,319","474,719","486,991","453,256","347,874","347,103","354,191","368,536","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3300,4","479,983","396,801","950,798","164,451","248,019","244,906","250,928","299,251","301,39","296,26","300,894","469,21","484,319","458,064","352,788","353,743","359,475","367,668","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3312,31","480,025","397,671","951,118","164,452","248,535","248,715","251,275","298,445","299,112","300,838","300,099","453,178","454,442","457,166","377,181","375,293","352,409","357,87","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3319,92","479,072","401,077","951,437","164,453","248,95","251,911","250,917","298,228","296,842","301,419","299,268","439,275","424,502","454,206","395,154","392,178","346,46","351,907","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3306,05","476,91","405,85","951,757","164,451","248,95","250,822","248,738","300,562","298,243","289,124","299,268","437,148","412,466","450,384","385,747","388,667","351,22","360,505","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3260,14","477,069","400,624","952,076","16,445","249,366","247,8","248,372","300,252","300,743","293,52","300,514","443,866","428,346","448,965","349,806","354,281","368,66","392,351","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3219,5","478,296","398,611","952,396","164,449","249,556","248,616","249,588","300,143","302,34","295,481","301,299","454,01","441,371","449,428","326,222","333,963","364,089","403,812","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3189,45","480,347","401,367","952,715","164,448","249,442","253,784","252,246","300,586","302,783","292,676","301,412","466,455","447,461","451,604","319,922","333,223","334,355","390,093","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3200,28","486,888","402,53","953,035","164,446","249,623","252,912","253,008","300,283","297,655","304,168","299,048","451,236","445,69","441,841","311,896","331,383","284,014","348,37","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3244,92","484,099","402,381","953,354","164,445","249,846","253,024","251,111","298,944","299,998","298,143","299,048","447,932","444,54","441,019","327,366","337,256","312,166","316,153","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3287,61","481,368","402,342","953,674","164,444","250,006","252,564","249,418","297,902","301,937","293,797","299,037","445,327","443,755","440,309","342,735","341,757","339,291","286,986","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3312,45","479,209","403,378","953,993","164,443","249,539","246,502","249,729","299,767","299,916","305,923","298,922","449,576","446,561","440,69","357,106","332,795","356,329","287,767","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3311,61","478,678","403,555","954,313","164,442","249,429","244,984","249,81","300,347","299,618","309,483","298,867","450,496","449,922","442,153","359,363","331,578","363,635","291,051","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3264,08","479,589","402,681","954,632","16,444","249,647","247,388","249,7","300,237","301,585","307,626","299,086","448,007","463,724","449,665","346,154","340,891","373,94","308,063","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3209,94","480,207","401,913","954,952","164,439","249,829","249,56","249,75","300,066","303,142","305,428","299,278","445,615","473,303","455,674","337,312","349,901","380,706","323,259","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3156,72","479,376","401,674","955,272","164,438","249,829","250,578","250,588","299,587","302,664","301,537","299,337","443,707","461,884","454,204","350,189","357,403","369,873","329,421","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3169,84","478,545","401,434","955,591","164,436","249,829","251,595","251,426","299,109","302,185","297,646","299,397","441,798","450,466","452,735","363,065","364,905","359,041","335,584","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3182,95","477,713","401,195","955,911","164,435","249,829","252,613","252,264","298,63","301,706","293,755","299,457","439,889","439,048","451,265","375,941","372,408","348,208","341,747","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3215,77","475,976","399,808","95,623","164,434","250,067","253,204","252,686","299,417","300,278","294,329","299,883","437,847","443,297","449,942","383,688","375,39","352,64","342,066","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3257,18","473,882","397,942","95,655","164,433","250,47","253,093","252,416","301,227","298,474","299,295","300,586","436,539","462,49","448,333","384,213","371,819","371,618","340,327","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3219,07","476,003","401,199","956,869","164,432","250,318","250,956","250,126","301,074","301,07","303,265","300,586","441,756","474,691","443,459","369,555","353,448","383,682","367,548","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3242,62","473,593","395,885","957,189","16,443","249,632","250,269","249,072","301,184","298,247",295,"300,427","447,055","461,807","438,378","362,017","347,942","386,345","392,271","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3375,52","464,313","392,314","957,508","164,429","249,733","250,097","249,122","299,873","297,537","304,735","301,395","454,297","444,78","441,669","358,193","347,664","346,536","403,968","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3387,18","464,838","398,85","957,828","164,428","250,294","249,674","249,105","299,854","302,484","296,572","300,366","448,461","441,857","450,304","362,102","356,009","306,235","376,377","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3447,27","465,698","398,438","958,147","164,427","249,829","249,829","248,95","300,146","301,245","292,236","300,366","444,934","458,223","451,064","357,422","342,035","315,313","364,712","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3453,52","469,585","394,519","958,467","164,425","249,829","248,71","251,189","300,146","298,866","301,192","300,366","445,572","454,616","449,003","350,208","349,401","335,286","358,738","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3375,66","470,544","397,217","958,786","164,424","250,131","249,656","251,56","300,071","298,34","302,298","299,536","445,591","457,228","446,344","349,985","351,71","351,101","350,025","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3222,02","467,734","406,026","959,102","164,423","250,652","252,708","249,795","299,927","299,848","295,328","297,972","445,523","464,529","443,98","356,962","347,812","357,265","339,657","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3213,93","462,262","397,742","959,368","164,422","249,894","253,011","249,341","299,927","298,787","304,42","298,275","453,462","442,655","450,306","350,766","344,014","326,366","336,613","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3183,45","464,867","394,815","959,634","16,442","249,749","248,369","249,03","299,507","298,249","298,466","297,969","453,578","435,155","453,37","346,2","346,092","332,579","336,874","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3153,24","469,416","396,394","959,901","164,419","249,744","246,334","248,95","299,692","299,188","295,833","299,768","447,299","440,382","456,89","346,432","345,965","341,241","345,353","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3126,37","472,621","398,38","960,167","164,418","249,572","248,201","249,1","300,441","300,393","301,686","302,365","440,1","452,674","461,855","348,695","342,68","341,42","356,596","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","3105,51","473,629","396,686","960,433","164,417","249,39","252,012","249,826","300,804","298,396","309,128","299,279","440,927","475,132","461,855","348,049","343,135","353,911","352,038","64,77","4,43"
5/5/2017 14:00,"53,26","19,58","971,795","474,466","397,079","9,607","164,406","250,139","246,629","250,879","300,656","300,638","307,506","298,818","446,053","459,369","457,07","339,518","345,392","349,753","354,657","64,77","4,43"
5/21/2017 3:00,"64,03","6,26","3716,8","391,358","395,052","996,281","163,212","299,419","297,851","300,972","300,156","300,503","300,039","301,821","447,693","453,806","482,227","388,101","378,104","347,759","274,465","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3707,78","385,154","398,898","99,634","163,211","299,109","300,35","300,287","299,195","300,093","298,986","300,857","444,934","447,232","475,103","381,781","383,323","349,118","300,804","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3702,64","380,859","407,52","996,398","16,321","298,828","303,442","300,146","293,994","298,828","299,268","298,608","444,934","441,797","465,093","382,031","387,199","349,477","320,571","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3706,85","382,276","402,758","996,457","163,209","298,216","302,218","300,146","296,749","300,563","299,37","298,302","437,729","442,323","462,587","388,017","387,967","357,279","337,738","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3689,84","387,025","398,91","996,515","163,198","297,958","297,891","300,146","299,815","302,563","299,375","299,63","442,695","446,975","458,046","407,874","367,78","359,993","373,864","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3705,78","393,029","403,06","996,574","163,178","298,389","295,334","299,423","300,31","302,805","299,026","299,437","451,874","453,656","456,164","413,454","356,005","352,113","396,202","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3703,71","394,796","402,442","996,633","163,158","298,389","302,196","298,7","300,806","302,747","298,828","299,103","451,273","457,939","452,459","395,966","352,686","357,129","406,828","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3665,89","392,462","403,467","996,691","163,138","298,389","303,542","298,214","300,017","302,038","299,354","302,555","457,132","459,355","442,564","383,061","352,257","356,104","417,107","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3627,79","390,176","404,706","99,675","163,118","298,77","304,01","297,854","299,201","300,922","299,326","303,845","455,823","457,389","438,044","376,858","358,34","350,819","415,079","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3600,45","389,484","403,38","996,808","163,098","299,218","304,141","298,325","299,176","299,281","299,076","303,223","448,403","454,44","439,996","372,127","360,335","349,043","402,904","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3591,52","391,375","402,095","996,867","163,078","298,991","293,592","300,366","300,366","296,901","299,531","303,11","442,46","451,524","441,955","371,417","359,346","350,628","385,697","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3570,58","388,055","401,831","996,926","163,058","298,828","296,548","300,11","300,046","296,539","298,645","301,757","445,435","445,407","433,079","371,076","352,682","356,245","370,573","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3545,97","387,182","403,325","996,984","163,038","299,49","297,744","300,076","300,297","297,439","299,929","298,9","449,12","444,64","433,272","354,264","347,916","354,488","361,942","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3531,88","395,601","404,455","996,983","163,018","300,975","303,578","302,174","302,175","299,115","300,907","297,493","454,906","447,027","436,622","322,573","354,236","343,185","354,951","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3495,74","390,337","402,96","996,876","162,998","301,627","301,013","301,649","300,85","300,31","300,558","295,452","446,763","443,774","435,172","296,513","352,45","342,003","352,573","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3432,04","387,329","401,585","996,769","162,978","302,542","296,158","299,363","300,012","300,596","300,701","300,302","439,907","441,999","441,28","289,493","339,453","338,878","345,72","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3415,47","393,066","399,449","996,662","162,958","303,003","295,081","299,594","300,812","300,14","300,586","306,392","442,751","443,688","442,971","278,549","327,761","353,961","329,696","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3415,57","391,713","399,186","996,555","162,938","302,516","297,194","299,731","300,416","300,049","301,195","302,327","444,934","450,983","439,382","278,418","311,7","349,567","314,945","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3414,06","390,625","399,316","996,449","162,918","302,124","296,411","299,927","299,927","300,146","301,685","299,487","444,934","451,992","436,497","282,422","304,582","338,835","309,536","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3410,37","390,365","398,444","996,342","162,898","301,19","297,906","299,179","299,817","299,773","300,937","297,806","458,129","455,605","446,821","283,751","313,482","345,027","295,225","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3404,68","390,404","397,702","996,235","162,878","299,88","300,721","298,216","299,63","299,922","299,74","296,42","477,667","459,645","461,465","287,623","330,664","351,611","275,175","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3421,39","391,252","399,388","996,128","162,857","299,6","301,898","298,977","299,434","302,397","299,048","299,547","481,293","456,248","464,67","307,099","352,829","344,996","272,166","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3470,7","389,404","399,609","996,021","162,837","299,268","296,411","300,806","299,268","302,563","299,048","299,048","472,961","455,391","466,711","343,75","362,414","344,996","270,913","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3461,86","385,877","398,763","995,915","162,817","299,268","298,457","301,088","299,761","302,352","299,753","298,977","466,052","457,027","466,019","355,287","373,377","346,794","275,519","65,53","1,44"
5/21/2017 3:00,"64,03","6,26","3448,92","380,885","397,726","995,808","162,797","299,268","302,299","301,442","300,566","301,904","300,357","299,555","445,002","455,492","462,967","398,207","394,336","351,626","295,195","65,53","1,44"
5/21/2017 4:00,"64,03","6,26","3448,43","388,409","399,265","995,701","162,777","298,995","298,379","301,116","299,878","302,086","299,736","301,169","435,784","441,28","459,791","436,37","385,499","355,479","330,753","65,52","2,29"
5/21/2017 5:00,"64,03","6,26","3717,56","357,173","392,346","100,857","166,483","298,874","298,38","298,634","299,616","296,859","299,094","299,268","456,341","454,332","436,131","307,981","347,814","341,85","342,014","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3785,29","366,876","392,196","100,846","166,448","299,392","297,221","301,532","300,012","298,646","299,84","299,669","457,25","451,77","444,096","303,31","352,62","360,972","321,771","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3782,68","363,072","390,846","100,834","166,414","300,5","300,88","302,477","301,79","301,979","301,598","301,072","457,303","450,283","447,943","318,862","348,556","350,577","320,591","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3769,52","367,601","390,961","100,823","16,638","301,078","308,952","301,693","301,23","303,594","301,427","301,276","443,97","434,63","447,27","347,774","344,769","344,765","324,091","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3734,18","362,549","393,281","100,811","166,346","301,873","302,896","299,343","300,555","303,329","300,592","300,442","434,638","430,226","438,824","363,404","348,204","339,556","321,817","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3704,61","362,549","395,556","10,08","166,312","302,482","298,997","299,587","296,899","302,964","301,323","300,685","440,189","434,937","427,156","362,538","339,652","336,45","316,921","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3728,98","363,2","398,554","100,788","166,277","302,783","295,313","299,941","297,671","302,315","301,333","300,571",444,"427,902","439,516","349,194","331,901","346,861","326,86","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3771,83","364,832","393,734","100,777","166,243","302,528","295,177","300,274","301,585","301,267","301,153","299,218","456,263","429,898","450,997","326,781","314,751","352,442","343,44","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3794,33","364,845","393,599","100,765","166,209","300,983","298,913","299,958","300,606","299,445","300,429","297,844","457,633","430,951","450,166","309,556","304,241","349,957","351,708","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3757,83","367,201","397,354","100,753","166,175","300,001","301,021","299,418","299,993","297,593","300,507","301,573","455,425","446,52","462,293","301,585","314,579","352,076","340,747","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3686,15","371,206","401,937","100,742","16,614","299,161","294,657","298,962","300,673","299,828","300,193","300,292","451,211","461,658","467,038","310,741","337,67","353,227","325,35","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3664,85","365,045","394,77","10,073","166,106","299,482","300,956","297,52","299,497","301,846","299,436","298,337","456,389","462,622","467,113","331,809","354,77","343,391","301,96","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3665,73","359,613","392,404","100,716","166,072","299,179","299,346","300,417","297,11","303,005","299,796","301,339","444,906","471,268","462,493","358,792","362,423","335,466","290,325","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3667,79","366,769","400,65","100,701","166,038","299,615","303,277","302,002","300,982","302,844","299,359","298,53","463,838","465,225","457,135","395,341","360,196","349,785","306,698","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3682,87","365,837","403,276","100,685","166,004","299,906","299,338","301,926","297,318","302,188","299,268","297,155","457,509","460,817","451,586","388,04","358,665","365,431","335,455","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3691,39","358,648","400,359","10,067","165,969","298,884","298,411","298,567","299,562","300,873","299,893","302,494","443,617","462,639","443,894","406,743","372,676","354,61","368,607","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3691,09","364,914","399,906","100,655","165,935","298,828","299,692","298,389","300,793","296,896","300,361","299,525","440,953","453,235","446,711","411,288","369,618","330,703","381,139","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3685,79","365,264","399,64","10,064","165,901","298,828","299,911","298,389","300,785","296,858","300,317","299,494","440,434","452,871","446,662","411,291","369,433","331,133","381,83","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3714,08","372,812","392,343","100,624","165,867","298,884","304,723","298,389","300,035","297,07","298,828","299,688","426,77","444,908","444,142","409,462","364,749","353,65","401,207","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3738,76","365,074","399,839","100,609","165,833","299,487","290,34","298,871","299,099","297,161","299,039","299,487","443,009","438,767","444,389","396,489","360,06","364,678","424,671","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3769,26","365,487","403,453","100,594","165,798","299,446","293,221","302,068","300,929","298,099","300,161","299,446","454,343","422,245","441,648","356,859","359,109","340,411","415,032","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3808,23","367,163","405,795","100,579","165,771","299,268","298,438","302,637","300,976","300,245","299,219","299,268","459,559","434,939","446,625","327,902","359,354","344,316","405,6","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3812,5","372,718","407,48","100,563","16,577","299,547","302,192","301,278","299,658","302,857","299,274","300,001","454,518","441,1","438,064","306,44","359,928","353,805","386,528","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3813,83","366,481","403,778","100,548","165,769","300,664","302,499","298,951","301,222","304,552","299,988","301,879","445,312","440,943","444,882","303,683","355,887","336,063","350,033","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3835,47","364,461","405,226","100,533","165,767","301,602","300,08","299,313","301,751","303,488","300,511","300,607","437,275","437,266","438,319","296,183","349,143","335,211","326,943","64,43","2,75"
5/21/2017 5:00,"64,03","6,26",3887,"360,427","404,365","100,518","165,766","302,086","302,177","299,475","299,654","303,649","301,802","298,348","442,053","437,266","437,13","289,586","354,805","342,201","324,107","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3933,6","369,969","393,716","100,502","165,765","302,333","296,705","300,323","296,773","301,365","302,113","300,048","450,994","449,647","442,677","290,547","333,268","340,094","321,784","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","3966,68","363,239","405,044","100,487","165,764","302,126","302,713","300,149","301,629","297,551","300,603","303,189","443,52","440,209","439,769","264,74","341,926","352,142","308,032","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4016,96","372,751","408,392","100,472","165,762","302,066","294,844","301,226","301,598","301,163","301,646","297,835","437,014","452,853","458,465","262,771","333,954","358,945","297,889","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4064,85","365,132","408,037","100,457","165,761","299,555","293,861","300,301","297,746","297,408","299,944","302,24","442,131","441,847","452,021","256,848","342,291","332,551","295,105","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4117,77","366,278","406,705","100,441","16,576","300,199","296,755","299,543","298,229","296,303","300,175","298,333","459,945","456,461","458,372","252,583","345,48","348,424","294,718","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4145,94","361,998","402,649","100,426","165,759","299,008","293,799","299,808","300,186","297,11","300,208","298,108","481,171","460,024","468,472","272,922","347,535","373,979","298,156","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4111,33","361,717","401,687","100,411","165,757","298,628","303,482","299,268","300,216","297,29","299,337","298,429","469,253","461,261","471,813","296,84","355,129","359,735","294,212","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4105,8","371,015","405,685","100,395","165,756","298,293","300,06","299,21","300,28","298,551","299,459","297,3","465,953","464,035","469,549","349,613","363,06","340,126","296,078","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4109,05","375,977","405,469","10,038","165,755","299,268","294,214","299,048","301,904","302,124","301,245","297,949","448,938","464,453","460,776","382,813","360,211","342,196","300,156","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4153,57","374,574","404,616","100,365","165,754","299,133","294,786","298,98","301,77","302,158","301,009","297,646","445,333","462,978","461,355","392,331","363,418","345,028","305,991","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4197,94","369,461","401,508","10,035","165,752","298,642","296,872","298,735","301,279","302,28","300,151","296,542","432,198","457,601","463,464","427,011","375,105","355,348","327,249","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4192,15","369,851","400,92","100,334","165,751","298,607","302,857","300,244","300,698","301,798","299,598","295,863","436,097","455,387","460,268","448,8","373,759","372,075","357,124","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4139,25","369,671","397,736","100,319","16,575","298,945","303,503","302,256","300,132","299,137","299,253","297,743","454,14","454,447","454,195","440,449","363,04","378,565","388,064","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4141,55","372,081","402,626","100,304","165,749","298,922","298,95","302,437","298,791","297,542","300,058","302,012","458,149","441,737","445,244","419,141","361,793","358,997","405,976","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4148,37","370,659","407,161","100,289","165,747","299,102","303,038","299,746","298,906","297,046","299,712","303,608","451,774","444,932","442,084","416,19","357,824","342,569","418,822","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4151,58","369,477","404,484","100,281","165,746","298,973","302,325","297,727","300,371","296,778","299,637","302,264","444,577","455,409","447,127","417,046","342,889","346,153","409,884","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4186,05","366,949","404,983","100,278","165,745","298,987","301,858","297,351","300,329","296,692","299,609","297,868","444,605","449,711","446,173","402,445","337,477","343,396","400,14","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4195,31","365,601","405,469","100,274","165,744","299,048","302,344","297,29","300,146","296,631","299,487","296,411","445,435","446,895","445,129","397,266","337,629","341,076","398,921","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4220,66","367,097","403,793","100,271","165,742","299,407","301,446","300,881","298,531","297,349","299,308","296,052","436,847","445,969","440,28","370,136","348,88","360,753","396,667","64,43","2,75"
5/21/2017 5:00,"64,03","6,26",4237,"367,954","402,415","100,267","165,741","298,923","300,68","301,685","299,298","297,133","299,832","297,289","449,924","446,732","433,65","341,652","355,171","358,924","383,406","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4253,01","364,221","396,22","100,264","16,574","299,221","299,996","301,685","299,487","297,267","299,141","301,636","449,308","458,544","438,992","317,979","360,238","341,85","367,942","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4255,84","368,374","399,099","10,026","165,739","300,304","306,972","301,892","302,181","299,155","301,12","303,989","443,746","459,388","443,804","296,101","362,32","338,899","367,408","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4226,7","368,038","394,055","100,257","165,737","301,245","308,053","299,268","299,488","298,831","299,268","299,272","448,914","455,376","443,509","278,14","345,351","339,971","351,999","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4186,95","364,641","403,921","100,253","165,736","301,269","304,828","299,291","300,401","300,958","299,813","302,78","430,462","443,656","442,605","290,688","354,585","353,525","333,312","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4149,01","368,724","396,806","10,025","165,733","301,749","301,801","299,729","301,004","303,554","301,62","298,957","449,674","454,357","446,674","292,142","350,556","362,368","324,001","64,43","2,75"
5/21/2017 5:00,"64,03","6,26","4150,54","363,118","393,555","100,246","165,714","302,344","299,209","299,985","300,483","302,388","301,172","300,615","457,113","435,567","455,345","293,958","332,011","333,273","318,989","64,43","2,75"
5/21/2017 6:00,"64,03","6,26","3580,34","482,804","403,295","976,895","168,063","299,297","296,914","301,887","300,193","302,084","299,424","298,643","442,194","450,159","454,685","421,332","364,385","348,312","321,981","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3618,57","478,385","404,216","976,766","168,053","298,833","297,996","302,732","299,866","303,111","299,487","298,552","440,665","446,34","454,037","443,97","368,58","351,397","338,712","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3673,49","478,748","407,845","976,637","168,044","299,306","300,656","299,599","300,321","302,874","299,487","298,434","447,389","442,165","457,188","447,036","361,819","361,843","366,614","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3709,54","486,822","398,348","976,508","168,034","298,933","296,812","297,905","299,997","302,597","299,857","301,713","448,517","441,707","446,74","407,471","363,364","351,797","388,294","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3738,78","480,066","398,227","976,379","168,024","298,631","300,309","297,927","298,941","302,366","298,547","300,175","458,767","444,338","450,4","389,485","348,251","374,604","417,436","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3751,89","482,581","402,584","97,625","168,014","298,816","294,793","297,949","300,279","299,649","298,803","299,72","452,865","451,576","444,956","373,907","351,638","347,359","403,26","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3731,2","476,158","399,939","976,121","168,004","298,394","298,774","301,638","300,583","297,1","299,045","299,49","465,292","468,773","446,721","355,687","367,723","335,6","394,603","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3749,11","482,716","398,989","975,992","167,994","298,425","302,308","302,103","300,146","297,766","298,844","299,539","457,848","463,461","443,962","347,816","361,3","335,488","381,583","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3711,22","479,751","397,656","975,863","167,984","299,948","300,639","301,203","300,11","299,361","299,493","301,705","432,543","445,533","440,235","370,925","360,788","336,487","371,374","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3695,92","480,194","400,635","975,734","167,974","300,586","295,532","299,927","298,993","302,234","299,652","302,344","420,909","438,539","439,059","377,735","361,588","350,318","355,744","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3692,83","480,763","404,06","975,605","167,965","301,406","295,574","299,637","301,758","302,473","301,807","300,764","433,646","431,107","439,391","379,012","344,946","353,548","357,522","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3702,4","485,332","403,286","975,476","167,955","302,157","301,136","299,865","301,175","302,597","301,366","300,399","436,767","438,92","435,48","338,475","340,631","356,45","360,454","63,44","4,17"
