date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/21/2017 6:00,"64,03","6,26","3706,66","481,972","398,098","975,347","167,945","301,844","293,177","300,094","300,366","300,951","301,805","300,752","448,202","419,317","442,796","307,852","328,676","347,265","360,298","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3712,07","481,334","403,077","975,218","167,935","302,573","296,792","299,08","300,722","300,011","302,124","299,562","455,68","414,068","447,414","290,172","325,746","342,517","358,067","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3732,49","483,667","402,574","975,089","167,925","300,705","299,333","297,317","296,838","298,982","299,857","297,189","459,028","422,889","448,291","286,438","349,744","346,53","340,933","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3704,05","481,767","404,129","97,496","167,915","299,559","297,268","299,088","299,823","296,205","299,286","302,299","458,069","428,399","455,303","290,991","351,578","357,008","317,96","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3708,98","481,567","404,859","974,831","167,905","299,698","295,383","301,165","299,936","295,55","299,478","298,355","460,348","446,163","451,778","294,405","359,855","350,89","307,685","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3712,26","487,061","407,52","974,702","167,896","299,048","294,653","301,465","298,608","296,191","299,268","297,949","445,935","451,992","464,553","307,422","377,285","339,956","304,57","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3767,58","487,047","407,435","974,573","167,913","299,033","294,823","301,46","298,647","296,187","299,282","298,036","446,189","452,192","464,553","308,318","376,921","340,153","304,522","63,44","4,17"
5/21/2017 6:00,"64,03","6,26","3763,96","486,395","403,662","974,444","167,931","298,389","302,157","301,232","300,35","295,992","299,93","301,854","457,203","461,037","464,479","348,64","360,594","348,891","303,026","63,44","4,17"
5/21/2017 7:00,"64,03","6,26","3734,82","483,687","401,279","974,315","167,948","298,389","293,059","300,582","299,537","296,966","300,093","299,417","445,361","460,2","460,889","377,522","352,45","347,649","335,254","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3713,39","483,216","399,05","974,186","167,966","299,159","297,129","298,979","299,268","298,369","299,53","298,917","443,537","457,141","457,048","390,945","362,109","354,308","362,594","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3708,98","478,419","398,003","974,057","167,984","298,835","301,939","297,737","300,897","301,273","299,268","298,722","460,767","458,058","459,922","393,447","358,792","348,178","375,407","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3746,32","476,685","397,852","973,928","168,001","298,608","302,563","297,51","301,465","302,124","299,268","298,608","466,455","458,789","461,316","393,75","355,805","344,996","377,402","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3821,38","475,155","398,341","973,799","168,019","299,71","297,424","297,877","300,915","302,858","299,818","298,425","461,02","459,735","450,499","389,834","355,805","352,014","383,855","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3872,02","476,478","394,538","973,542","168,036","299,537","297,776","300,484","300,221","303,003","299,147","301,118","459,949","453,891","448,845","387,676","348,474","352,403","387,085","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3834,3","475,535","394,87","97,326","168,054","298,867","301,466","300,806","296,63","302,796","298,841","301,672","455,708","452,059","443,827","406,622","353,765","350,695","374,868","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3831,79","482,057","402,114","972,979","168,071","298,828","296,075","301,453","299,648","302,783","299,907","298,664","449,055","433,638","439,802","407,045","347,662","357,196","388,179","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3825,68","475,494","396,63","972,698","168,089","297,956","302,348","301,665","300,801","301,66","299,052","298,419","447,992","449,268","447,741","378,781","355,072","352,842","381,27","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3846,96","478,505","391,734","972,416","168,107","298,615","302,768","299,701","300,362","299,249","299,482","301,472","453,4","459,835","439,181","366,167","337,134","353,278","381,732","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3860,14","477,272","395,814","972,135","168,124","299,261","301,048","299,046","299,911","297,076","298,831","302,326","448,489","449,781","437,662","338,156","343,656","339,356","371,765","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3879,47","474,518","397,356","971,854","168,142","298,434","303,691","298,881","298,094","297,737","299,161","300,178","454,51","456,169","447,805","323,47","339,928","334,724","357,659","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3911,25","476,638","397,439","971,572","168,159","300,332","301,605","299,601","301,219","299,649","299,113","300,724","450,813","456,231","447,27","318,475","341,829","345,84","349,632","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3941,47","477,454","393,804","971,291","168,177","301,732","303,774","300,251","300,349","302,8","299,862","301,894","451,395","441,586","443,676","312,301","353,306","329,234","327,784","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","3955,36","474,92","396,227","971,009","168,194","302,759","303,954","300,366","301,711","302,123","301,002","299,73","446,572","432,732","437,512","315,325","349,19","338,91","317,995","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4066,42","479,292","398,477","970,728","168,212","303,185","299,664","300,73","301,435","298,231","301,245","299,775","438,718","432,07","442,205","324,229","351,093","351,752","323,194","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4147,59","476,052","394,093","970,447","16,823","302,836","297,282","301,385","301,245","296,737","302,018","299,927","440,948","433,164","444,46","332,652","346,136","356,352","313,273","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4161,95","480,588","398,65","970,165","168,247","303,603","300,555","299,21","297,351","297,451","301,304","300,747","444,699","432,772","437,543","311,73","357,157","334,815","322,037","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4181,64","477,424","392,522","969,884","168,265","299,634","294,658","297,988","300,25","297,086","299,337","299,534","463,767","457,873","446,927","301,111","343,128","357,011","325,44","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4182,37","477,295","398,966","969,602","168,282","299,923","307,723","297,514","299,721","297,506","301,228","298,616","466,438","467,213","463,871","306,978","334,395","362,875","337,572","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4193,55","483,343","399,894","969,321","1,683","299,274","299,345","302,518","299,054","301,647","298,85","297,955","453,064","473,459","464,014","301,612","337,053","367,913","342,05","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4194,94","477,35","388,579","96,904","168,317","299,485","293,171","301,91","300,572","302,338","298,61","297,514","445,006","465,096","467,222","318,595","349,632","339,098","324,592","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4192,17","480,514","391,347","968,758","168,335","299,322","298,91","300,911","300,752","302,178","299,767","300,987","452,854","464,166","468,471","340,238","357,217","335,881","310,713","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4201,65","480,287","392,285","968,477","168,353","298,346","301,42","298,127","300,498","300,895","299,071","301,817","450,894","461,51","463,587","363,111","366,209","344,316","312,786","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4191,18","479,284","397,276","968,195","16,837","297,786","303,475","297,233","297,925","301,017","299,585","299,243","450,792","453,356","464,114","400,014","370,655","352,09","328,275","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4187,5","479,126","399,023","967,914","168,388","297,729","304,102","297,29","297,07","301,245","299,927","298,389","451,44","450,859","465,093","410,547","371,227","353,397","332,71","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4192,68","485,211","399,267","967,633","168,405","298,642","302,641","300,211","300,174","301,245","299,014","299,119","452,272","447,565","464,645","411,845","367,108","354,793","359,296","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4202,48","481,073","398,284","967,351","168,409","298,635","303,892","301,193","300,612","298,341","298,828","298,683","446,268","439,908","456,947","413,486","372,578","354,09","381,726","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4212,82","481,497","403,668","96,707","168,411","299,23","300,995","301,245","298,929","298,156","299,864","297,987","463,361","442,168","444,223","418,09","369,276","348,678","393,905","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4222,04","488,156","402,279","966,788","168,412","298,836","295,631","301,245","298,828","297,953","299,927","296,224","452,666","441,252","428,157","371,979","356,052","370,889","404,253","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4205,54","483,494","407,416","966,507","168,413","299,259","293,593","301,03","300,337","298,38","299,927","296,407","441,155","450,671","426,806","361,519","354,725","356,493","407,684","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4210,36","477,419","402,927","966,226","168,414","298,406","301,089","300,81","301,873","301,618","299,496","295,981","441,421","437,541","425,727","366,303","341,213","326,019","390,451","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4204,79","484,506","405,428","965,944","168,416","298,064","297,189","299,183","299,957","299,251","299,65","296,458","446,604","442,703","436,462","359,772","345,001","324,567","372,981","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4197,42","540,971","408,736","965,663","168,417","299,89","300,38","299,056","300,611","300,329","300,155","297,676","451,158","448,862","437,707","324,512","350,184","344,442","353,423","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4184,95","581,53","402,604","9,656","168,418","300,961","303,964","299,268","302,178","299,223","301,3","300,365","447,126","441,235","439,553","297,646","342,201","350,388","355,65","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4194,05","574,152","399,392","965,635","168,419","301,518","299,312","299,758","300,93","297,572","299,887","303,539","447,167","434,317","442,418","315,336","339,818","336,839","341,141","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4197,27","562,702","401,633","965,669","168,421","302,206","299,247","299,927","301,409","298,506","300,484","299,631","448,728","429,27","440,412","332,312","337,334","349,059","329,246","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4202,53","567,62","397,788","965,703","168,422","302,715","298,226","301,041","299,27","301,057","300,806","299,132","451,9","436,343","438,822","322,878","336,993","357,658","327,278","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4208,68","559,009","402,482","965,738","168,423","302,783","296,376","301,048","299,222","302,252","301,396","302,613","448,856","429,717","441,554","297,266","332,639","343,391","314,346","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4208,98","557,861","399,804","965,772","168,424","302,783","299,305","299,988","299,268","301,721","300,427","298,229","459,311","423,954","446,479","302,649","309,749","348,513","311,804","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4234,38","557,861","399,609","965,807","168,426","302,783","299,487","299,927","299,268","301,685","300,366","297,949","459,949","423,672","446,748","303,125","308,438","348,917","311,743","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4236,59","579,765","399,041","965,841","168,427","300,439","289,045","299,927","298,415","301,471","298,661","301,359","453,638","445,097","459,308","300,852","310,574","357,608","310,138","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4267,95","570,404","400,441","965,876","168,428","300,791","300,84","299,289","300,09","296,787","300,522","302,315","452,474","460,012","468,573","304,561","335,158","348,664","297,274","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4306,75","564,234","404,366","96,591","168,429","299,998","299,468","299,268","299,339","297,284","298,97","298,789","463,482","460,488","467,283","321,922","349,747","341,355","287,514","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4318,36","559,652","398,416","965,945","168,431","299,409","295,999","298,97","300,537","297,96","300,027","299,892","457,959","467,397","470,002","336,596","375,978","344,149","296,12","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4331,9","558,472","394,922","965,979","168,432","299,268","294,653","298,828","301,245","298,169","300,806","301,025","453,442","470,684","471,567","340,625","386,098","346,676","301,812","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4331,19","558,472","400,909","966,014","168,433","299,434","303,634","298,496","300,913","299,666","298,976","302,023","451,927","461,681","465,442","367,826","381,929","355,578","302,647","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4338,49","559,957","398,792","966,048","168,434","299,487","303,667","301,597","300,627","302,642","299,993","300,74","441,291","462,465","464,349","401,91","376,122","354,349","334,691","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4280,95","562,406","401,638","966,083","168,436","298,919","300,353","303,101","299,072","303,412","298,852","300,556","447,552","456,489","462,694","431,369","368,913","345,677","360,628","62,32","4,89"
5/21/2017 7:00,"64,03","6,26","4260,26","573,4","399,554","966,117","168,437","298,828","300,936","298,579","299,434","302,231","298,808","300,182","448,018","457,993","455,454","452,027","371,465","354,214","396,057","62,32","4,89"
5/21/2017 12:00,"64,03","6,26","3335,63","568,834","398,803","989,492","168,355","299,867","293,125","300,099","301,186","296,868","299,855","299,268","452,374","443,407","436,976","358,352","347,543","355,254","392,826","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3339,53","558,782","395,705","989,645","168,345","300,507","304,425","302,881","297,376","297,405","300,481","298,881","431,288","438,644","453,06","370,335","333,964","331,138","385,342","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3328,34","556,175","401,673","989,798","168,335","299,811","304,529","302,448","299,563","297,704","300,005","298,828","435,921","444,325","445,865","350,863","339,406","341,528","372,347","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3337,59","557,206","400,094","98,995","168,325","299,457","297,833","299,805","300,209","299,984","299,927","299,533","441,746","447,741","448,746","345,288","344,272","341,518","367,948","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3355,63","561,465","399,045","990,103","168,315","299,172","295,039","298,625","300,13","302,541","300,516","300,87","447,926","454,328","455,408","326,559","342,303","347,429","352,153","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3404,96","561,361","394,003","990,256","168,305","299,305","299,737","298,828","299,927","302,377","299,868","300,913","460,017","457,132","458,211","314,918","340,019","352,742","336,332","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3438,22","565,508","389,509","990,409","168,295","299,35","304,741","298,828","299,382","299,424","298,912","298,869","456,227","449,292","453,195","327,106","340,934","347,421","335,522","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3443,36","567,037","390,805","990,561","168,285","299,122","300,125","299,264","299,629","297,878","300,861","299,402","452,916","442,575","449,098","354,117","352,219","334,811","335,113","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3437,42","565,796","391,699","990,714","168,275","299,048","297,07","299,487","299,927","297,729","301,904","300,146","454,443","441,23","448,367","364,844","358,008","329,875","334,365","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3441,91","557,413","401,758","990,867","168,265","299,216","296,903","301,499","300,262","297,897","300,563","302,494","453,68","447,281","447,132","380,64","355,486","333,72","321,314","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3428,14","562,269","398,199","991,019","168,255","298,73","297,03","302,303","300,366","296,517","300,684","298,568","436,723","452,391","444,55","375,044","363,678","349,061","334,344","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3425,78","558,717","395,42","991,172","168,245","299,364","299,904","301,399","299,988","295,625","300,428","297,888","434,644","448,742","446,834","368,29","347,723","372,984","361,949","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3481,61","556,802","395,469","991,325","168,234","299,297","300,938","297,813","298,592","301,443","300,557","302,907","444,48","451,468","444,01","351,984","339,531","380,248","386,884","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3526,96","554,523","399,32","991,477","168,224","300,03","296,451","297,671","300,104","304,631","300,395","298,325","451,579","451,501","450,532","328,938","340,164","359,948","390,571","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3488,94","556,574","396,863","99,163","168,214","299,577","297,747","300,579","300,224","304,411","300,366","299,077","457,309","450,324","450,904","321,475","349,668","339,689","381,7","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3437,54","559,199","396,018","991,783","168,204","299,027","296,781","302,485","300,267","301,573","300,728","301,492","457,754","449,416","452,004","312,075","342,024","328,286","360,52","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3361,44","558,144","401,861","991,936","168,194","299,087","302,087","302,395","300,107","299,358","300,637","300,452","456,24","457,173","447,816","308,783","339,038","336,088","331,118","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3341,34","560,488","405,469","992,088","168,184","299,268","301,002","299,769","299,788","299,96","300,643","299,105","456,445","468,11","451,533","331,479","341,461","351,229","314,454","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3351,37","563,567","401,321","992,241","168,174","299,416","299,139","297,796","299,707","297,848","300,657","299,416","444,635","471,25","450,1","359,025","345,402","353,554","313,051","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3362,59","559,553","398,681","992,394","168,164","299,805","298,497","297,51","299,707","297,425","300,427","299,17","437,481","467,975","445,728","376,571","344,113","342,561","319,534","63,39","4,36"
5/21/2017 12:00,"64,03","6,26","3363,61","564,529","400,038","992,546","168,154","299,584","300,007","299,739","301,25","297,901","300,366","299,219","448,642","456,996","443,024","393,88","365,793","358,5","331,146","63,39","4,36"
5/21/2017 13:00,"64,03","6,26","3422,03","563,385","401,938","992,782","168,151","299,487","300,042","301,273","301,503","296,318","300,547","300,899","449,051","441,174","437,09","378,321","356,425","365,424","354,297","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3467,57","563,261","398,527","993,039","16,815","299,673","296,579","301,093","300,349","299,691","300,028","302,547","458,18","436,481","448,743","363,639","328,344","361,452","370,317","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3495,26","565,946","402,826","993,297","168,148","299,52","300,076","301,398","297,721","303,165","299,927","299,425","448,051","423,148","451,064","359,065","348,176","357,349","391,175","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3534,46","561,076","401,701","993,554","168,147","299,487","300,806","301,328","298,524","302,154","300,201","298,691","447,184","425,433","448,372","362,492","360,402","346,276","395,195","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3566,03","560,371","401,392","993,811","168,146","299,6","304,42","300,567","299,832","300,68","300,366","298,721","452,053","432,862","444,252","356,41","348,464","332,758","381,429","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3597,66","565,47","403,718","994,069","168,145","299,584","301,581","298,455","300,366","299,778","300,489","298,828","451,754","435,368","443,398","335,789","342,204","335,96","362,786","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3526,04","566,53","404,181","994,326","168,143","299,751","299,395","297,817","300,103","298,303","300,454","300,539","446,339","442,69","446,529","323,909","353,376","351,257","352,362","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3454,88","560,73","402,028","994,583","168,142","300,488","299,983","297,888","299,225","300,175","300,366","301,965","454,52","457,634","452,65","319,664","346,311","354,052","342,171","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3443,36","558,693","401,074","994,841","168,141","300,357","300,913","298,178","299,576","301,236","300,366","300,179","465,401","465,068","455,013","314,511","332,308","357,794","341,409","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3495,17","559,082","401,074","995,098","16,814","300,146","301,685","298,389","299,927","301,025","300,366","299,268","467,957","466,152","454,841","312,891","328,266","360,118","342,642","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3535,88","562,417","399,016","995,355","168,138","299,632","303,571","302,162","300,784","296,737","300,538","299,268","464,831","467,037","448,945","326,003","328,266","335,634","342,211","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3573,58","566,887","400,133","995,613","168,137","300,214","303,92","303,223","300,117","297,894","300,223","299,268","454,434","466,817","446,841","358,113","343,751","336,627","339,352","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3759,51","566,604","402,945","99,587","168,136","300,366","294,302","298,801","299,927","301,889","300,515","299,452","449,504","458,171","449,462","384,695","343,298","347,667","328,139","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3598,09","561,799","396,047","996,127","168,135","300,55","298,722","297,765","299,927","302,563","299,849","299,303","438,864","442,273","462,656","387,689","354,596","352,764","321,461","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3554,17","559,774","402,102","996,385","168,133","300,859","293,092","301,147","300,063","301,06","299,434","300,771","453,118","439,179","454,015","371,217","362,732","381,969","353,182","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3519,52","559,082","406,641","996,642","168,132","301,025","288,94","303,223","300,146","300,146","299,268","301,685","462,952","438,965","447,288","361,328","366,27","399,322","372,988","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3469,36","559,418","402,128","996,899","168,131","300,905","293,896","302,741","300,146","298,696","299,63","302,289","452,214","438,653","444,913","364,766","374,147","384,226","380,576","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3419,16","564,345","399,64","997,157","16,813","300,161","297,047","301,83","299,889","296,994","299,798","299,949","444,313","444,708","449,298","354,523","374,131","351,848","391,311","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3404,3","561,649","404,255","997,414","168,128","299,842","299,101","298,506","299,842","299,052","299,976","298,218","448,917","451,587","446,496","345,552","371,934","325,03","391,805","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3408,45","561,87","402,228","997,671","168,127","299,927","300,228","297,497","299,782","302,029","300,002","298,389","441,909","451,265","442,246","337,237","354,259","318,464","373,424","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3450,4","556,151","395,115","997,929","168,126","299,77","300,864","301,231","299,863","302,47","299,927","298,858","439,774","455,127","445,502","326,144","327,393","301,706","342,735","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3466,08","554,848","396,754","998,186","168,125","300,212","298,89","302,563","300,768","302,007","300,095","301,572","444,763","458,825","443,443","328,523","325,194","355,918","338,461","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3370,73","559,882","397,852","998,443","168,123","300,009","295,313","302,385","301,025","298,513","299,968","299,488","457,318","461,656","441,993","334,52","362,852","367,855","337,194","63,72","3,43"
5/21/2017 13:00,"64,03","6,26","3404,62","556,354","395,177","998,701","168,122","300,839","302,13","299,791","300,843","297,547","300,291","297,734","463,272","451,846","445,922","357,591","362,999","339,32","321,003","63,72","3,43"
7/20/2017 0:00,"46,4","28,92",5271,"581,425","396,324","978,345","170,989","300,014","293,8","301,685","300,761","298,741","299,443","303,925","473,121","450,634","394,194","389,329","371,688","274,817","300,641","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","5215,78","576,906","398,085","97,844","170,904","299,927","299,835","301,685","301,816","302,474","299,795","303,135","371,196","445,424","402,933","412,65","385,874","263,451","289,01","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","5146,69","581,417","391,938","978,534","17,082","299,575","310,424","298,347","300,894","300,061","299,927","300,544","304,227","444,968","396,145","410,239","405,033","347,961","325,402","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","5087,46","571,184","396,319","978,628","170,736","299,838","297,531","297,51","300,41","297,863","299,927","296,592","329,669","439,766","393,01","358,354","386,791","442,9","381,528","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4987,08","571,645","395,048","978,722","170,652","299,401","295,877","297,51","298,439","297,159","299,576","296,453","514,852","440,205","397,096","288,383","336,337","494,094","436,966","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4908,57","569,593","388,968","978,816","170,568","299,793","297,986","300,66","299,525","296,895","299,837","299,431","546,389","443,371","393,031","239,599","299,952","468,019","414,623","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4846,11","574,677","391,795","978,911","170,484","299,927","292,968","301,29","299,577","297,725","299,577","303,644","539,843","455,332","398,155","214,694","281,293","400,412","360,425","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4776,2","570,348","391,241","979,005","170,399","299,927","295,945","301,595","302,108","298,997","299,662","303,493","525,496","465,879","396,375","286,02","310,989","299,377","282,028","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4761,72","568,848","390,82","979,099","170,315","299,927","297,07","301,685","302,783","299,268","299,707","303,223","522,009","467,852","395,491","305,469","319,453","277,229","264,844","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4704,22","575,628","396,632","979,193","170,231","300,101","292,189","301,685","301,911","298,222","299,881","302,177","445,367","463,357","396,347","367,457","346,548","236,791","236,387","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4659,97","579,81","396,752","979,287","170,147","299,45","296,314","300,466","301,336","298,646","300,275","296,856","328,665","451,866","412,814","429,087","375,42","223,601","225,045","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4608,94","575,135","399,167","979,382","170,097","299,441","304,853","298,583","300,724","299,697","300,019","295,706","251,055","461,701","404,273","442,251","399,869","282,691","259,355","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4529,62","569,874","394,349","979,476","170,056","300,529","308,127","297,995","297,288","298,712","300,1","296,62","318,271","455,625","403,869","371,306","374,807","428,125","341,051","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4470,02","570,776","395,879","97,957","170,015","300,459","298,606","297,949","299,882","299,603","299,799","302,577","503,459","453,125","412,759","309,157","329,849","542,661","430,014","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4431,19","567,439","397,604","979,581","169,974","300,02","308,1","297,949","301,499","301,833","299,534","304,102","550,191","452,232","408,958","284,104","295,249","551,614","430,306","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4340,84","567,365","396,01","979,569","169,934","300,272","305,828","302,093","301,167","302,689","300,351","302,72","542,386","449,322","402,697","315,46","302,026","486,687","380,749","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4298,4","565,233","392,52","979,557","169,893","301,056","299,667","303,223","301,543","301,232","300,586","301,999","542,383","446,816","402,272","381,39","339,389","389,48","304,941","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4305,23","567,921","396,059","979,545","169,852","300,901","300,282","299,953","301,34","300,806","300,07","297,43","448,172","446,772","401,237","425,327","379,271","286,252","276,23","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4340,74","567,892","394,513","979,533","169,811","301,15","295,129","299,048","300,557","300,806","300,271","296,363","412,9","430,487","400,886","429,533","401,117","254,58","297,31","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4386,26","571,441","393,979","979,522","16,977","301,073","305,569","299,391","298,135","300,291","300,023","297,269","293,511","439,21","394,565","398,919","407,406","332,082","358,322","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4353,75","569,651","394,272","97,951","169,729","300,339","305,333","298,973","299,397","300,318","300,27","302,656","269,741","454,426","392,793","347,019","392,65","423,595","426,95","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4273,22","573,126","394,564","979,498","169,688","300,318","301,412","299,342","299,927","301,393","300,366","301,535","376,735","460,744","399,096","295,823","343,258","477,03","475,478","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4246,3","566,745","398,047","979,486","169,647","299,683","296,484","299,146","299,585","302,197","300,196","299,609","522,008","468,67","401,306","260,157","299,197","448,359","447,231","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4239,59","570,726","397,434","979,475","169,607","299,828","298,549","299,218","301,191","302,514","299,976","296,713","545,73","464,537","401,008","247,372","274,464","370,112","377,843","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","4109,67","569,203","394,252","979,463","169,566","300,267","310,881","299,438","297,603","300,863","299,417","296,142","574,017","455,302","400,886","235,727","265,194","277,345","302,775","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","1045,32","567,766","400,247","979,451","169,525","299,857","304,533","298,978","299,637","297,82","300,116","299,077","595,829","446,123","404,638","285,325","283,824","234,312","252,56","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","360,953","567,627","398,406","979,439","169,484","299,876","301,346","300,522","301,094","302,831","299,858","303,485","546,33","441,005","397,422","358,912","327,508","246,945","224,48","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","1561,16","562,464","395,689","979,428","169,443","300,096","300,062","301,532","301,076","301,331","299,369","304,541","504,733","440,533","401,589","418,223","370,07","293,928","217,775","63,92","3,68"
7/20/2017 0:00,"46,4","28,92","5094,33","564,668","403,551","979,416","169,494","299,471","304,945","301,516","297,984","301,042","299,775","301,837","266,428","432,388","398,19","437,769","392,619","371,39","247,944","63,92","3,68"
8/24/2017 23:00,"59,48","8,53","2452,08","401,289","378,345","909,374","170,469","299,358","296,787","298,389","298,777","299,849","287,932","309,335","504,524","502,405","520,766","609,517","490,281","612,11","491,744","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2484,79","404,447","382,048","909,444","170,416","299,487","298,699","299,112","300,495","299,371","296,925","311,919","512,647","513,428","537,358","618,222","465,733","612,308","501,964","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2494,68","404,878","381,704","909,515","170,364","299,487","304,323","300,599","299,552","299,126","304,527","310,601","508,406","521,094","553,898","606,868","481,353","611,484","515,567","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2513,45","402,94","381,911","909,586","170,312","299,397","310,149","301,245","299,203","300,263","293,851","292,791","491,154","517,595","572,37","593,635","496,254","599,624","498,041","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2586,98","403,477","383,101","909,657","17,026","299,539","303,687","301,426","300,547","298,855","290,929","284,041","476,88","512,598","600,441","591,636","492,855","591,124","488,079","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2634,43","404,52","382,426","909,727","170,207","300,288","302,449","301,775","300,806","298,13","299,741","282,855","483,374","510,267","635,359","587,549","482,554","591,259","493,883","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2629,45","403,945","385,15","909,798","170,155","300,987","296,477","300,729","300,263","299,383","303,755","291,519","497,545","502,971","661,23","576,405","493,134","590,466","493,568","65,02","1,44"
8/24/2017 23:00,"59,48","8,53","2611,92","402,167","383,324","909,869","170,103","301,245","296,89","298,688","300,027","300,266","293,426","313,029","501,42","492,672","684,124","565,803","516,909","595,164","484,417","65,02","1,44"
8/25/2017 0:00,"59,48","8,53","2592,78","400,796","381,238","909,939","17,005","300,798","302,88","297,99","301,163","299,308","291,945","323,557","506,33","484,824","692,606","560,519","507,498","596,09","487,939","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2587,32","405,556","383,256","91,001","169,996","300,327","306,007",298,"300,512","299,589","302,08","323,767","501,81","485,702","664,924","554,516","501,042","598,619","492,015","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2615,35","405,963","383,631","910,081","16,994","300,766","304,329","298,299","298,918","301,357","302,83","302,113","502,17","491,233","617,723","554,505","507,805","609,989","503,683","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2648,64","402,943","382,033","910,151","169,883","301,025","294,735","299,606","299,766","302,604","293,426","286,501","504,672","501,316","580,788","564,824","514,454","613,8","505,962","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2671,34","404,462","378,701","910,222","169,827","300,577","298,079","301,774","300,626","301,896","295,986","286,258","510,406","512,031","544,428","581,496","524,619","600,95","506,412","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2693,9","404,476","382,504","910,293","16,977","300,196","304,608","301,904","300,097","299,631","305,994","283,259","514,471","511,8","525,049","613,234","541,958","588,588","509,768","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2696,72","399,78","388,086","910,363","169,713","299,87","300,106","300,294","300,96","297,29","302,842","296,775","516,042","508,235","537,75","638,467","537,016","593,31","513,012","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2685,9","403,506","386,787","910,434","169,657","298,828","299,562","297,86","300,279","298,542","292,351","310,732","510,795","504,457","559,803","638,363","519,163","596,541","520,565","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2673,21","407,196","381,305","910,505","1,696","298,828","297,585","297,64","297,705","300,187","297,181","315,242","506,014","500,727","586,586","620,3","506,725","605,692","536,144","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2655,82","405,652","381,531","910,623","169,544","298,65","298,815","297,777","299,802","299,927","305,854","309,052","492,998","491,733","610,432","620,33","470,347","608,89","540,946","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2662,66","406,117","379,808","910,812","169,487","298,922","300,921","299,502","299,875","300,193","299,599","295,423","486,712","485,708","627,79","620,977","443,274","605,504","531,452","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2677,73","399,953","3,790,785","9,11","169,431","299,796","300,256","301,554","299,274","300,497","290,554","292,497","496,562","484,224","653,528","603,479","468,538","594,451","498,396","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2684,9","396,283","378,349","911,189","169,381","299,927","302,967","301,952","299,838","299,743","298,02","289,564","503,992","487,645","676,815","596,041","504,739","586,866","460,912","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2692,92","397,786","378,682","911,377","169,341","300,105","302,902","302,255","299,44","299,451","311,495","284,576","502,166","487,95","671,889","590,709","501,495","593,585","450,739","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2687,86","393,314","379,181","911,566","169,302","299,921","298,881","300,609","299,493","299,921","304,027","291,919","500,908","501,38","650,182","594,258","494,02","601,444","461,763","65,96","1,26"
8/25/2017 0:00,"59,48","8,53","2673,63","396,889","378,955","911,754","169,262","299,268","297,761","298,389","300,769","299,623","290,557","306,582","506,233","514,54","614,147","593,377","491,638","605,29","469,349","65,96","1,26"
9/9/2017 23:00,"49,75","23,2","2856,85","481,719","383,699","961,776","165,443","299,727","305,013","302,169","300,616","302,921","344,317","349,234","429,572","557,362","883,347","388,668","478,885","318,533","370,837","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2795,8","446,45","387,18","961,835","165,435","301,596","307,766","301,969","301,904","302,867","361,386","309,516","399,599","531,841","881,265","418,022","483,985","331,105","355,202","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2765,63","447,075","386,093","961,894","165,421","302,451","300,509","299,927","299,44","300,34","358,177","278,472","376,397","543,959","879,183","446,445","489,925","384,033","348,7","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2735,63","462,036","383,337","961,952","165,407","302,344","298,306","299,703","298,857","299,941","343,017","294,93","387,791","554,852","862,431","442,184","490,475","417,519","360,781","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2688,37","480,011","379,791","962,011","165,393","302,455","298,365","300,157","300,363","298,909","347,311","301,185","396,371","541,484","868,811","418,172","486,551","460,184","389,798","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2693,32","466,423","381,963","96,207","165,379","302,452","299,195","299,801","300,258","297,517","360,081","307,44","392,843","496,011","880,325","413,396","483,884","492,137","410,299","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2710,94","441,052","386,57","962,129","165,365","302,344","298,786","299,163","299,92","299,623","346,794","313,695","392,16","430,702","872,008","418,725","497,548","446,357","416,892","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2692,01","473,436","384,939","962,063","165,352","303,013","301,879","299,487","299,71","300,465","330,023","236,7","401,505","404,616","864,409","418,377","506,398","372,995","426,337","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2692,2","500,488","383,496","961,874","165,338","303,662","307,397","299,487","299,927","299,707","329,59","225,879","408,899","399,316","867,598","419,531","503,414","336,035","433,13","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","1164,12","491,548","384,976","961,686","165,324","302,55","301,959","298,045","299,372","298,819","351,453","308,115","405,107","466,832","876,591","407,299","502,301","340,844","433,966","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","1164,12","468,019","384,801","961,497","16,531","300,355","292,865","298,625","298,717","297,395","362,464","308,115","413,754","514,143","881,323","378,969","500,1","374,354","441,182","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2856,85","481,719","383,699","961,776","165,443","299,727","305,013","302,169","300,616","302,921","344,317","349,234","429,572","557,362","883,347","388,668","478,885","318,533","370,837","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2795,8","446,45","387,18","961,835","165,435","301,596","307,766","301,969","301,904","302,867","361,386","309,516","399,599","531,841","881,265","418,022","483,985","331,105","355,202","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2765,63","447,075","386,093","961,894","165,421","302,451","300,509","299,927","299,44","300,34","358,177","278,472","376,397","543,959","879,183","446,445","489,925","384,033","348,7","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","2735,63","462,036","383,337","961,952","165,407","302,344","298,306","299,703","298,857","299,941","343,017","294,93","387,791","554,852","862,431","442,184","490,475","417,519","360,781","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3351,67","457,396","383,806","9,623","165,668","299,268","296,67","302,99","300,185","296,825","344,677","3,067,086","395,8","486,057","882,199","413,897","506,747","401,17","396,617","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3335,9","459,293","385,941","962,123","165,633","299,848","298,321","299,995","300,457","297,457","339,19","3,094,404","392,498","519,173","879,815","427,959","516,373","399,876","400,602","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3232,43","466,924","385,894","961,947","165,599","300,018","303,71","297,974","298,985","298,272","352,014","3,121,722","392,268","508,203","880,51","412,847","532,357","404,362","400,291","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3164,26","469,651","382,054","96,177","165,565","299,707","302,353","298,389","299,342","298,749","355,892","314,904","396,197","500,715","881,205","389,491","523,392","422,999","413,68","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3080,54","457,32","381,371","961,593","165,531","300,402","296,858","300,822","300,238","300,542","345,097","258,638","413,797","493,483","881,9","392,658","496,763","431,376","435,348","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3093,19","470,174","382,154","961,417","165,514","300,447","299,145","302,54","299,348","302,148","343,981","299,453","419,377","506,295","882,793","405,721","487,234","395,93","425,767","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","3176,71","480,945","382,169","96,283","16,577","299,255","301,037","299,202","300,522","300,573","350,197","257,573","421,912","502,238","885,181","399,352","458,086","404,984","393,98","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","5068,55","432,472","382,215","968,559","166,828","300,05","297,399","297,977","299,707","301,711","337,061","288,762","405,43","516,636","856,835","389,135","420,535","414,337","355,745","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","4873,87","432,397","385,961","968,476","166,806","300,27","301,067","300,51","300,323","297,655","352,03","347,306","408,375","504,258","847,937","385,872","480,028","405,361","350,139","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","4810,95","446,498","385,263","968,394","166,783","300,12","301,339","302,836","300,806","298,242","356,883","3,453,508","396,578","499,646","858,154","394,932","469,581","397,617","350,524","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","4894,91","454,007","382,219","968,312","16,676","300,542","304,73","301,009","300,068","299,628","343,957","3,433,956","389,159","510,805","862,658","413,352","458,521","395,401","359,852","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","4908,98","475,596","382,918","968,229","166,737","300,657","301,029","298,408","299,365","300,766","346,362","3,414,404","394,132","501,642","844,071","400,366","531,688","396,027","365,945","64,27","1,71"
9/9/2017 23:00,"49,75","23,2","4793,3","484,423","383,755","968,147","166,715","299,507","300,204","297,484","301,232","299,3","361,888","3,394,852","402,083","506,831","847,426","380,274","596,363","402,154","376,476","64,27","1,71"
