date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-04-29 07:00:00,"53,64","19,08","2173,91","509,424","400,676","9,65004","1,74946","300,648","293,059","301,983","300,152","299,417","297,814","299,068","452,23","462,819","455,837","319,251","341,922","453,741","340,986","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2183,6","510,445","402,86","9,65027","1,74903","300,451","292,615","300,599","300,366","298,894","297,822","297,475","452,146","459,212","448,769","324,196","353,456","383,531","341,837","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2177,73","512,519","406,106","9,65051","1,74859","300,501","297,577","298,063","300,366","297,97","302,61","297,535","459,295","451,077","440,035","346,373","369,023","234,619","342,769","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2152,47","511,225","402,169","9,65074","1,74816","299,88","301,306","297,286","300,366","298,126","298,104","300,953","450,801","452,679","434,312","331,18","369,023","263,134","339,648","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2127,21","506,76","401,68","9,65098","1,74773","299,48","293,252","297,298","299,457","299,987","295,259","300,313","446,888","449,902","438,022","338,066","363,611","313,072","340,492","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2124,62","502,759","402,86","9,65121","1,74681","299,421","287,069","297,97","298,731","301,838","293,559","298,705","444,741","448,557","444,178","345,653","357,943","331,216","343,632","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2134,32","502,236","404,743","9,65145","1,74489","299,892","294,128","299,382","299,108","302,309","292,901","298,329","442,594","453,652","447,876","337,119","356,055","266,683","348,359","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2141,12","501,713","406,625","9,65168","1,74297","300,362","301,187","300,794","299,484","302,779","292,242","297,952","440,447","458,747","451,574","328,586","354,168","202,15","353,086","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2142,52","499,128","406,228","9,65192","1,74106","300,057","302,019","299,412","299,487","302,164","300,29","301,047","457,715","450,405","445,9","323,56","358,423","250,57","352,736","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2138,74","499,814","401,328","9,65215","1,73914","299,746","302,071","299,01","299,396","300,268","302,662","300,526","456,465","445,957","445,296","315,829","354,515","328,987","355,769","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2148,89","501,944","395,567","9,65247","1,73742","299,487","300,143","299,619","299,349","298,112","301,056","298,112","444,865","446,442","448,292","308,582","348,34","409,084","361,181","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2159,29","499,751","401,041","9,65319","1,73666","299,487","291,142","301,672","299,822","299,059","299,95","299,059","447,383","457,025","451,006","313,073","359,423","397,411","366,336","66,33","1,19"
2017-04-29 07:00:00,"53,64","19,08","2170,86","494,413","399,217","9,65391","1,73591","299,487","297,723","302,474","299,752","301,365","306,522","298,569","457,888","453,95","455,895","345,751","363,615","316,893","356,939","66,33","1,19"
2017-04-29 08:00:00,"53,64","19,08","2188,27","496,993","398,772","9,65463","1,73515","299,395","301,43","302,313","300,584","301,152","299,38","298,389","466,443","436,086","452,692","362,594","349,304","371,565","358,634","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2190,46","499,878","399,023","9,65536","1,7344","299,28","302,563","302,124","301,245","300,586","292,676","298,389","470,959","423,672","449,446","369,141","338,18","427,885","361,953","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2187,82","499,493","402,723","9,65608","1,73364","299,268","299,373","299,627","301,245","300,586","297,809","297,834","444,733","432,612","448,424","345,218","344,787","294,932","358,47","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2200,57","497,099","402,021","9,6568","1,73288","299,56","297,119","297,584","300,855","299,415","301,586","298,206","438,086","445,629","444,712","352,932","343,508","237,447","354,72","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2197,27","493,918","400,119","9,65752","1,73213","300,011","295,538","298,953","299,357","298,286","304,75","299,655","447,406","462,761","443,704","389,198","332,44","290,32","354,052","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2170,31","494,376","401,306","9,65825","1,73137","300,092","296,446","302,289","298,057","299,537","304,787","300,095","444,065","470,151","446,626","399,448","328,241","372,016","353,424","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2143,36","497,767","397,033","9,65897","1,73062","299,939","303,923","302,137","298,972","301,521","295,021","298,722","441,632","457,564","441,755","386,969","337,421","475,867","344,994","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2129,42","499,243","397,254","9,65969","1,72986","300,214","305,258","299,541","299,622","302,402","303,828","301,622","452,87","438,399",441,"375,989","337,101","313,286","344,297","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2143,29","498,982","399,602","9,66041","1,72909","300,124","303,623","298,411","299,846","302,622","305,386","301,609","453,252","436,256","443,982","370,129","335,718","222,755","343,892","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2150,39","497,076","403,194","9,66114","1,72832","299,629","299,212","299,243","299,733","302,214","298,852","298,387","443,965","451,77","451,231","367,987","337,253","232,198","344,302","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2134,79","494,385","403,711","9,66186","1,72754","299,048","292,236","302,344","299,927","301,245","295,752","295,093","447,937","471,25","464,553","359,375","359,109","297,391","352,573","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2143,84","493,275","403,045","9,66258","1,72677","299,248","295,731","300,846","300,126","300,446","299,646","298,089","454,306","466,874","466,27","351,209","366,869","379,603","353,827","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2153,34","491,745","401,01","9,6633","1,72599","299,523","299,677","298,941","300,331","300,093","302,967","302,219","463,574","459,14","466,317","342,357","370,912","461,209","353,989","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2168,43","490,874","395,573","9,66402","1,72522","299,68","298,579","298,47","300,174","302,76","297,006","304,572","470,72","448,223","457,458","346,539","347,715","386,047","348,081","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2187,51","487,844","398,774","9,66475","1,72444","299,966","298,907","298,13","300,276","302,964","293,899","303,944","467,534","439,983","460,692","356,017","330,049","320,168","349,658","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2188,21","487,671","400,869","9,66547","1,72367","300,212","301,047","299,399","300,234","301,597","294,763","303,486","454,093","439,984","464,014","355,43","322,703","334,466","349,98","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2178,74","491,949","399,104","9,66619","1,7229","300,358","305,149","302,777","299,927","298,82","300,074","304,105","430,093","450,273","463,899","339,795","327,906","452,816","346,504","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2168,08","492,552","408,075","9,66691","1,72261","299,49","299,507","302,126","299,927","297,952","292,044","304,54","449,372","448,035","451,109","334,394","349,122","360,436","346,504","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2157,84","491,396","402,734","9,66764","1,72232","299,765","300,737","299,763","299,649","297,671","301,74","303,985","441,528","449,46","440,832","348,698","358,945","353,391","348,946","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2152,87","491,81","399,522","9,66836","1,72204","299,878","300,29","298,444","299,618","299,337","302,699","301,574","443,912","450,966","440,005","353,087","356,439","322,865","348,236","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2147,91","494,385","399,316","9,66908","1,72175","299,763","297,51","298,577","299,927","303,662","291,577","296,631","460,449","452,559","452,144","343,75","337,078","259,867","343,193","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2142,94","492,595","399,424","9,6698","1,72146","299,788","298,396","298,71","300,088","303,34","293,027","299,369","460,082","455,258","448,781","344,036","342,125","251,245","344,407","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2142,44","489,072","399,541","9,67053","1,72117","299,961","300,254","299,035","300,315","302,697","295,79","304,291","457,449","460,41","444,028","342,604","352,228","245,952","346,893","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2145,84","485,183","398,918","9,67125","1,72089","300,272","303,209","300,901","299,848","301,919","298,124","306,002","439,379","464,821","453,577","325,182","364,705","332,78","350,408","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2149,25","485,54","402,111","9,67197","1,7206","300,146","298,921","301,465","300,027","301,365","295,521","304,424","445,975","465,3","453,483","323,841","360,184","410,131","343,996","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2152,44","489,548","399,669","9,67269","1,72031","299,415","299,404","301,465","300,485","300,906","300,296","302,472","439,297","451,262","459,007","341,381","343,611","461,906","344,604","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2153,52","490,071","394,66","9,67192","1,72003","299,775","301,716","301,556","300,495","301,078","304,171","301,836","439,991","441,328","457,952","361,673","337,629","375,746","355,158","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2148,6","488,453","393,572","9,67074","1,71974","300,707","299,502","301,672","300,379","301,428","301,724","300,904","458,036","440,728","448,798","375,135","337,629","264,39","361,302","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2127,88","487,51","400,125","9,66955","1,71945","300,528","301,073","299,045","299,811","298,965","297,714","302,611","447,926","441,38","450,215","363,968","352,253","282,327","360,558","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2114,75","485,818","401,519","9,66836","1,71916","300,068","304,808","297,584","299,115","297,957","297,918","303,588","446,195","437,953","448,125","362,87","364,5","336,689","353,755","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2107,52","483,398","396,969","9,66717","1,71888","299,487","309,807","297,895","298,482","298,963","302,305","303,629","456,492","431,669","441,175","374,559","369,962","407,92","342,48","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2100,95","483,398","401,378","9,66598","1,71859","299,487","306,342","300,414","299,899","301,01","298,368","306,463","457,21","449,935","438,468","367,84","342,332","393,872","348,411","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2094,39","488,806","401,329","9,6648","1,7183","299,692","303,049","301,45","300,366","301,685","297,07","302,275","449,979","466,521","441,349","365,989","337,075","317,687","347,022","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2091,8","493,376","400,678","9,66361","1,71801","299,854","300,659","301,43","300,366","301,685","298,454","296,448","440,933","471,853","446,384","371,004","345,045","244,419","343,193","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2091,8","486,421","405,269","9,66242","1,71773","299,541","300,972","300,334","300,366","301,685","304,401","296,604","438,794","442,806","449,459","390,758","360,345","281,517","343,193","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2078,42","490,893","397,819","9,66123","1,71744","299,575","293,255","297,997","299,148","301,116","297,546","295,069","451,977","448,56","443,614","387,414","364,235","369,983","339,356","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2061,53","487,495","397,716","9,66004","1,71715","299,857","296,548","298,153","300,183","299,987","301,215","294,991","450,477","446,62","445,694","390,927","354,093","313,145","344,79","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2050,78","484,097","397,612","9,65885","1,71687","300,139","299,841","298,309","301,218","298,858","304,885","294,913","448,977","444,679","447,773","394,44","343,952","256,307","350,225","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08",2052,"484,009","396,459","9,65767","1,71658","300,146","300,302","299,439","300,945","299,053","300,33","295,098","451,842","446,562","446,538","373,197","337,859","313,326","350,743","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2046,88","484,036","394,594","9,65648","1,7163","300,166","300,871","301,484","300,24","299,555","291,86","295,484","457,931","450,368","444,668","332,719","327,098","427,585","351,664","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2045,66","484,474","398,798","9,65529","1,7162","300,481","298,348","301,799","298,191","300,658","300,058","294,696","465,83","451,587","454,732","343,929","335,001","450,086","354,831","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2042,26","482,592","397,555","9,6541","1,71609","300,065","299,073","301,07","298,135","301,547","302,575","295,267","466,083","445,544","454,751","348,027","337,106","358,469","356,669","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2039,74","481,248","396,305","9,65291","1,71599","299,568","299,832","299,741","299,234","301,637","301,573","295,867","457,264","441,534","451,164","352,691","340,796","270,784","356,215","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2047,46","484,708","402,741","9,65172","1,71589","299,88","296,095","298,184","300,791","299,769","298,615","294,621","433,5","453,576","451,546","369,024","357,19","355,723","351,132","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2060,18",483,"403,176","9,65054","1,71578","299,526","297,806","297,949","300,892","300,022","303,117","293,765","425,959","461,252","445,036","349,372","362,342","416,585","346,672","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2055,98","483,121","398,078","9,64935","1,71568","299,547","298,848","298,299","300,386","300,087","301,684","296,062","431,535","460,694","445,277","340,874","369,675","410,598","342,366","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2048,88","486,379","388,084","9,64816","1,71558","300,134","298,086","299,09","299,457","299,449","291,929","301,887","449,084","450,876","454,663","353,496","381,104","330,99","338,442","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2041,95","483,777","395,163","9,64697","1,71547","299,665","303,083","300,652","298,364","298,044","296,763","301,263","454,419","430,75","448,145","367,099","359,575","310,292","346,284","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2035,37","482,788","396,564","9,64578","1,71537","299,487","301,89","301,149","299,012","297,317","301,597","300,06","464,585","429,081","449,701","354,924","343,409","327,541","349,748","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2045,85","483,247","395,186","9,6446","1,71526","299,463","297,487","300,959","300,342","297,334","303,571","299,554","472,181","440,359","455,003","335,923","335,126","362,166","349,371","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2056,33","485,438","396,448","9,64341","1,71516","299,347","295,278","300,644","300,226","298,597","294,734","303,026","458,881","457,851","455,778","350,792","344,224","374,636","344,616","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2045,2","485,977","395,493","9,64222","1,71506","299,317","295,714","300,635","300,196","298,779","294,401","303,217","457,797","456,976","455,071","355,977","342,297","351,212","346,973","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2032,21","486,407","391,776","9,64103","1,71495","299,472","298,346","300,79","300,351","298,624","298,427","301,823","462,03","444,202","452,409","363,685","331,039","270,688","357,084","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2020,56","485,285","391,127","9,63984","1,71485","299,697","302,49","299,862","300,366","300,077","299,667","301,265","468,186","438,062","448,28","366,504","337,28","336,195","350,452","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2015,83","483,976","390,881","9,63865","1,71474","299,927","306,709","298,828","300,365","301,664","300,56","300,818","474,416","432,912","444,05","368,526","345,49","415,542","342,149","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2016,11","481,709","395,098","9,63693","1,71464","299,927","304,668","298,828","300,263","300,236","298,723","301,642","471,163","445,273","444,05","352,927","355,976","335,962","346,248","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2021,89","479,442","399,315","9,63521","1,71454","299,927","302,628","298,828","300,161","298,807","296,887","302,467","467,909","457,635","444,05","337,328","366,462","256,383","350,347","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2027,67","481,567","393,457","9,63348","1,71443","300,366","293,994","299,487","300,366","301,245","306,519","303,003","448,938","473,516","435,417","360,938","361,863","236,905","360,298","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2022,66","477,295","395,215","9,63176","1,71433","300,806","301,685","299,487","299,487","301,465","301,685","303,662","444,434","478,613","443,511","355,078","352,5","314,753","347,056","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2013,42","478,369","396,418","9,63004","1,71422","300,29","299,622","298,843","300,389","299,016","302,845","303,147","446,782","453,696","444,144","369,513","354,115","353,845","346,085","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2016,56","480,195","398,035","9,62832","1,71412","299,927","299,259","299,479","301,09","299,149","304,111","302,463","447,269","439,273","447,739","368,631","354,45","368,49","344,917","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2018,46","482,82","399,864","9,6266","1,71402","299,927","301,906","302,126","301,241","303,656","305,15","301,664","444,49","446,895","455,353","341,961","352,341","336,842","343,774","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2019,51","485,418","396,746","9,62488","1,71391","299,927","302,062","302,282","300,93","303,189","301,097","299,951","449,107","446,895","453,056","355,264","339,446","311,411","346,123","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2007,8","486,45","395,883","9,62316","1,71381","300,02","301,747","300,657","299,212","300,941","300,518","298,239","456,063","453,176","457,206","356,548","335,264","331,649","348,468","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1992,17","486,036","398,056","9,62144","1,71371","300,087","301,121","298,329","297,368","298,079","302,62","297,477","460,982","460,929","463,501","349,847","339,591","369,931","353,211","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1976,53","483,85","406,869","9,61972","1,7136","299,772","300,496","298,014","298,942","297,607","306,397","300,782","450,587","457,278","460,796","342,852","355,765","356,694","368,228","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1967,72","483,852","406,241","9,618","1,7135","299,789","299,468","298,562","299,554","297,755","306,157","301,914","442,855","452,522","456,626","339,736","359,519","339,901","367,64","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08",1966,"485,589","396,861","9,61628","1,71339","300,101","296,028","300,907","300,648","298,693","302,248","303,634","421,49","437,209","442,806","333,344","361,086","286,109","353,508","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08",1972,"483,474","397,779","9,61455","1,71329","299,914","296,539","301,323","300,651","300,067","299,361","301,249","423,523","441,787","438,721","341,095","369,465","317,233","345,247","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1982,63","480,709","400,434","9,61283","1,7132","299,643","297,715","301,413","300,47","301,515","296,647","298,172","429,501","449,718","436,277","351,23","378,992","362,672","337,976","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1964,93","479,874","401,325","9,61111","1,7131","299,487","299,869","301,398","299,962","301,402","295,497","296,613","440,126","456,166","430,251","350,93","383,265","380,448","335,841","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1949,27","481,54","400,078","9,60939","1,713","299,487","302,993","301,206","299,058","299,316","296,396","297,178","456,122","460,073","420,347","336,996","380,529","359,406","340,925","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1935,46","480,676","405,681","9,60767","1,7129","299,487","295,678","299,961","299,369","300,873","295,93","300,602","445,842","446,833","438,691","333,4","378,578","283,24","356,558","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1921,98","479,813","405,252","9,60595","1,7128","299,871","294,432","299,391","300,159","300,025","296,904","300,368","446,305","445,014","448,262","337,834","366,044","261,363","361,299","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1928,33","479,832","401,36","9,60423","1,71271","300,366","296,951","299,077","301,025","298,201","299,627","299,214","451,435","450,061","452,384","342,998","351,246","286,534","359,427","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1933,59","483,333","398,419","9,60251","1,71261","300,366","299,629","298,132","301,025","298,358","305,772","303,311","448,923","454,528","456,252","331,514","353,22","366,046","357,845","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1927,49","479,186","399,67","9,60079","1,71251","299,746","299,03","298,445","300,529","298,389","298,898","304,102","458,324","461,464","456,086","332,163","336,505","363,7","362,833","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1937,95","475,344","401,419","9,59907","1,71241","299,526","300,283","299,519","300,017","298,302","295,136","303,411","466,643","466,709","453,156","336,907","323,741","346,737","363,776","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1947,27","475,026","402,335","9,59735","1,71231","300,213","305,89","301,349","299,674","298,074","301,657","301,58","468,467","468,183","447,255","343,619","324,889","337,987","355,444","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1948,3","478,821","401,213","9,59562","1,71221","300,229","308,293","302,487","299,487","299,306","303,486","301,086","468,482","460,333","443,7","337,363","333,03","390,206","350,918","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1949,42","486,817","397,926","9,5939","1,71212","299,519","306,942","302,735","299,517","302,13","299,648","302,267","465,82","442,363","442,893","317,25","349,902","505,225","350,638","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1950,53","482,07","399,376","9,59218","1,71202","300,141","306,631","301,803","300,093","302,245","294,21","305,064","453,433","442,363","441,367","326,089","374,439","440,67","345,176","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1951,17","478,849","400,259","9,59046","1,71192","300,602","297,274","298,491","300,62","302,31","299,68","306,011","461,956","464,938","443,383","340,077","348,883","259,508","345,998","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1947,77","483,249","396,773","9,58874","1,71182","299,487","299,983","299,002","300,712","301,851","305,69","304,136","427,765","466,573","441,636","331,922","370,091","346,909","348,462","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1946,13","480,925","399,564","9,58732","1,71172","299,591","304,9","298,828","300,252","300,563","300,332","297,487","433,553","449,429","450,609","333,078","341,195","397,105","343,746","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1947,27","483,526","395,402","9,58697","1,71162","300,06","299,594","298,828","299,792","299,47","294,246","293,429","436,39","442,992","458,274","353,609","334,936","455,184","336,3","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1944,31","484,009","398,003","9,58662","1,71153","299,64","300,633","301,359","298,442","301,165","296,658","293,814","439,228","438,535","460,008","375,416","328,699","346,968","339,365","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1930,53","483,483","399,395","9,58627","1,71143","299,457","299,285","301,961","298,456","301,491","299,015","294,906","441,936","442,637","458,998","383,401","324,961","286,64","345,493","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1908,55","482,17","396,706","9,58592","1,71133","299,927","292,277","298,828","300,803","298,824","298,364","295,54","444,436","458,757","455,901","370,237","324,925","354,564","352,624","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1872,74","480,89","400,802","9,58557","1,71123","299,927","298,728","298,828","300,46","298,21","294,37","296,769","444,786","453,609","452,884","358,222","319,149","362,003","360,724","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1865,94","485,077","394,061","9,58522","1,71113","299,542","300,669","298,196","300,064","299,048","305,968","301,864","437,957","458,076","455,953","336,086","337,422","428,933","348,436","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1856,02","483,359","394,267","9,58487","1,71103","300,161","299,287","298,506","299,136","299,048","299,783","303,874","432,675","437,351","450,258","346,531","335,096","421,84","351,542","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1873,87","483,371","398,396","9,58452","1,71094","300,156","298,513","298,713","299,248","300,518","295,315","304,541","435,943","435,882","441,921","353,92","338,798","340,001","356,264","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1883,4","482,241","401,362","9,58417","1,71084","300,054","298,127","299,592","299,876","301,785","294,5","304,074","446,648","443,765","435,711","363,934","339,434","277,906","357,741","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1893,53","475,699","395,918","9,58382","1,71074","300,525","297,97","302,418","300,505","300,529","301,252","302,347","465,962","451,051","438,796","385,15","323,69","369,558","348,278","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1905,79","478,958","397,902","9,58347","1,71064","300,049","298,755","300,365","300,465","301,575","297,825","300,378","466,621","450,607","436,555","399,593","331,085","412,903","347,056","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1918,8","481,958","400,641","9,58312","1,71054","299,707","297,649","298,758","300,326","302,907","294,6","300,253","467,537","442,472","436,087","391,897","337,431","378,231","342,109","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1399,19","482,833","402,864","9,58277","1,71046","299,755","294,551","298,624","300,187","303,933","293,876","302,32","470,68","428,064","439,247","360,223","338,804","263,623","332,232","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1294,0298333333","483,693","403,483","9,58242","1,71072","300,684","301,052","298,934","300,048","300,682","300,067","301,855","446,001","447,216","450,649","369,028","350,831","292,817","344,281","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1188,8696666667","483,57","403,606","9,58207","1,71097","301,065","302,83","299,028","299,808","299,527","301,553","301,764","438,322","453,595","455,666","368,611","355,551","314,181","348,512","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1083,7095","480,107","402,775","9,58171","1,71122","301,377",298,"298,872","298,873","299,838","295,321","302,387","449,324","448,374","462,17","339,805","357,895","397,977","346,947","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","978,5493333333","481,907","400,908","9,58136","1,71148","300,575","299,967","300,608","299,609","299,482","299,227","302,007","452,441","453,775","461,009","335,991","361,068","373,531","349,018","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","873,3891666667","482,512","398,305","9,58101","1,71173","299,754","302,085","302,439","300,444","298,909","305,661","302,081","455,033","457,067","458,544","339,307","363,872","314,552","350,636","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","768,229","475,51","394,944","9,58066","1,71199","299,912","298,304","302,754","299,971","298,447","308,655","304,129","463,646","445,695","460,092","336,226","365,057","274,796","347,867","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2692,58","478,79","400,568","9,58031","1,71224","299,724","301,796","298,532","300,129","297,985","294,561","305,536","460,303","467,07","456,757","350,694","343,346","372,729","351,166","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2448,02","480,325","399,156","9,57996","1,71249","300,282","305,576","298,169","299,715","298,812","296,212","305,783","453,068","460,827","458,226","331,496","338,6","381,4","359,777","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2286,62","479,405","400,167","9,57961","1,71275","300,586","303,965","298,408","299,647","299,587","297,49","302,187","457,803","450,556","453,473","314,884","333,676","375,296","361,755","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1636,01","477,391","403,414","9,57926","1,713","300,602","298,681","299,098","299,895","300,194","296,736","295,816","471,628","441,204","442,886","307,034","328,911","359,653","356,78","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","938,483","484,413","400,465","9,57891","1,71326","300,76","305,948","301,784","299,579","300,668","293,419","296,448","463,351","452,201","436,679","330,346","340,792","310,524","349,242","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","240,959","484,023","401,648","9,57856","1,71351","300,587","304,999","302,454","299,706","299,604","298,463","295,866","458,711","455,954","434,61","332,061","352,451","283,187","342,668","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","379,0634285714","481,567","404,394","9,57821","1,71377","300,366","301,68","301,831","299,927","298,869","303,74","294,74","452,505","453,055","435,833","332,25","358,995","288,076","337,584","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","517,1678571429","481,567","406,821","9,57786","1,71402","300,366","300,884","300,012","299,927","300,575","300,897","293,489","438,516","440,742","441,139","351,053","352,723","352,429","335,299","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","655,2722857143","481,567","408,249","9,57751","1,71427","300,143","300,813","298,605","299,871","300,958","300,781","294,912","435,276","436,625","445,825","382,859","350,326","364,502","310,371","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","793,3767142857","481,567","407,823","9,57716","1,71453","299,503","302,092","297,965","299,711","298,879","305,737","301,307","452,028","447,753","449,359","438,851","355,135","279,333","243,326","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","931,4811428571","480,735","403,216","9,57784","1,71478","300,087","302,124","298,399","299,857","300,327","306,459","299,666","453,807","455,368","455,335","408,259","340,601","332,625","304,902","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1069,5855714286","478,199","400,272","9,57854","1,71504","300,108","301,007","299,124","299,927","301,111","302,014","299,945","446,03","459,01","462,297","375,339","325,376","362,598","341,052","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1207,69","475,438","398,899","9,57925","1,71529","299,684","299,711","300,09","299,927","301,267","295,705","301,685","433,295","458,814","467,722","342,697","315,045","369,734","352,291","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2276,82","479,328","398,069","9,57995","1,71554","299,528","302,669","301,18","299,927","301,423","302,708","301,685","435,776","455,203","460,079","312,262","333,381","374,097","357,762","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2198,91","481,623","392,183","9,58066","1,7158","299,947","301,834","301,58","299,927","301,579","300,404","303,523","440,875","449,815","456,386","320,843","337,892","300,261","357,463","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2182,7","481,792","390,358","9,58136","1,71605","300,161","299,24","300,916","300,029","300,916","296,426","305,2","448,434","450,118","453,835","338,851","331,339","250,139","353,955","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2164,49","478,742","400,605","9,58207","1,71631","299,534","295,789","298,564","300,343","298,564","295,799","305,2","459,152","463,461","450,754","347,774","312,073","306,111","348,047","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2144,53","477,937","400,534","9,58277","1,71656","299,487","302,405","297,764","299,95","302,137","306,79","303,742","464,218","455,863","455,639","371,763","312,729","416,971","346,561","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2125,8","478,101","400,488","9,58348","1,71681","299,769","300,951","299,21","299,997","302,344","302,534","304,156","461,724","455,391","450,382","366,781","325,212","441,709","348,628","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08",2103,"478,516","400,291","9,58418","1,71707","300,341","297,06","302,364","300,131","302,339","292,579","305,031","456,05","455,087","438,705","353,152","351,898","476,359","352,971","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2077,38","478,516","394,226","9,58489","1,71732","299,556","296,746","302,992","299,661","302,182","303,088","299,856","459,265","445,788","440,246","341,998","367,232","314,046","348,245","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2044,52","481,256","395,149","9,58559","1,71758","299,465","300,379","301,151","299,586","301,335","304,196","296,766","463,595","444,143","445,657","352,621","363,977","248,232","351,706","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2017,05","483,752","399,624","9,5863","1,71783","299,88","303,108","298,574","299,95","300,748","301,36","296,387","466,587","447,311","452,37","359,732","356,874","269,456","354,347","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1989,57","479,894","402,3","9,58701","1,71806","300,652","294,773","298,419","301,03","302,445","303,83","301,172","462,72","451,688","455,781","310,887","373,899","396,93","337,68","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1959,76","477,048","403,013","9,58771","1,71829","300,542","294,475","298,797","300,565","302,035","301,33","301,308","456,995","447,826","453,789","314,347","371,32","412,579","336,073","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1929,96","474,455","403,24","9,58842","1,71852","300,212","296,173","299,306","299,716","301,102","297,595","300,29","450,808","441,919","450,454","330,794","363,874","400,464","338,204","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1908,74","473,604","402,714","9,58912","1,71875","299,883","298,302","300,07","299,114","300,3","295,808","300,081","447,513","437,351","448,88","350,027","357,512","375,698","342,286","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1888,93","479,218","399,397","9,58983","1,71898","299,554","302,033","301,78","299,425","299,989","301,25","302,88","454,95","437,751","453,843","379,6","355,173","303,974","353,607","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1869,11","480,347","399,567","9,59053","1,71921","299,584","303,073","301,545","299,632","300,361","302,054","304,408","455,455","442,811","453,3","377,134","356,277","300,135","357,096","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1849,29","480,347","402,276","9,59124","1,71944","299,896","304,01","299,67","300,101","301,768","301,117","307,533","452,252","458,922","448,312","349,913","361,368","334,385","361,02","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1836,82","483,865","400,663","9,59194","1,71967","299,364","303,116","298,361","300,251","302,186","300,744","303,052","455,788","448,154","453,011","348,517","334,348","360,314","356,454","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1839,53","485,84","399,588","9,59265","1,7199","299,046","302,538","297,76","300,363","302,308","300,575","300,406","457,77","441,374","455,943","349,209","319,295","373,256","353,681","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1818,78","485,626","399,439","9,59335","1,72013","299,214","301,415","301,542","299,773","298,18","299,807","305,586","441,693","456,802","457,482","349,417","368,366","360,742","355,003","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","928,587","485,151","403,418","9,59406","1,72036","299,898","304,655","301,656","299,374","298,693","300,68","306,072","451,086","453,527","455,555","352,708","369,061","285,444","356,364","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","501,18145","484,277","396,921","9,59476","1,72059","299,584","301,039","301,342","298,116","299,637","299,29","303,557","447,147","457,984","457,485","361,092","345,025","345,545","355,575","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","73,7759","485,312","403,888","9,59547","1,72082","300,269","299,614","301,714","299,919","301,491","297,9","299,655","447,36","455,324","456,158","330,864","349,782","427,022","353,761","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1014,2","486,465","406,623","9,59617","1,72105","300,136","303,423","299,656","300,806","300,325","298,859","299,625","442,559","448,764","458,694","325,574","354,703","342,19","350,019","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1959,49","486,79","405,377","9,59688","1,72128","299,658","304,794","298,142","300,708","299,241","300,195","301,438","440,086","447,198","460,541","335,625","359,703","252,406","349,377","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2207,24","485,927","404,131","9,59758","1,72151","299,501","297,184","300,161","300,398","301,26","300,35","303,457","448,576","457,206","456,347","343,355","375,664","301,885","356,786","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2171,86","485,84","401,356","9,59819","1,72174","299,345","294,851","300,934","298,948","298,202","302,352","303,413","447,823","453,469","446,167","329,009","369,818","352,11","358,964","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2136,49","486,469","397,787","9,59879","1,72197","299,721","297,167","301,472","299,075","299,357","304,236","303,135","447,71","456,409","442,483","318,084","350,38","390,206","354,909","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2068,01","487,061","397,548","9,59938","1,7222","300,206","298,016","300,456","300,091","302,37","300,229","302,266","448,438","445,149","438,82","330,626","344,807","411,452","354,069","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1996,53","487,061","400,488","9,59998","1,72243","300,321","294,434","298,389","300,366","302,783","292,236","301,025","448,438","417,441","430,022","355,859","359,66","426,205","360,298","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1933,86","486,538","402,746","9,60057","1,72267","300,554","299,984","297,824","300,084","301,936","297,693","300,273","451,866","426,657","430,022","355,023","360,603","340,115","359,825","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1871,4","485,84","405,64","9,60116","1,7229","300,815","307,334","297,125","299,753","300,705","304,625","299,413","456,113","438,894","431,677","351,704","361,155","233,479","358,783","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1808,13","485,84","405,01","9,60176","1,72313","300,862","307,003","297,409","299,989","300,185","302,782","300,17","454,391","438,529","440,267","340,274","357,482","276,736","356,646","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1739,52","485,84","404,38","9,60236","1,72336","300,909","306,672","297,692","300,225","299,665","300,938","300,926","452,668","438,163","448,857","328,845","353,809","319,993","354,509","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1670,9","485,84","403,749","9,60295","1,72359","300,957","306,341","297,976","300,462","299,145","299,094","301,682","450,945","437,798","457,447","317,415","350,135","363,25","352,372","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1590,12","485,84","403,119","9,60354","1,72382","301,004","306,01","298,26","300,698","298,625","297,251","302,439","449,222","437,432","466,037","305,986","346,462","406,507","350,236","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1571,84","487,021","401,698","9,60414","1,72405","300,515","301,947","298,219","300,636","300,09","297,177","304,059","449,6","442,527","468,069","316,506","344,789","393,254","347,341","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1560,55","488,728","399,667","9,60473","1,72428","299,648","294,81","298,067","299,718","302,253","300,803","306,138","448,624","453,44","463,936","339,313","347,446","324,865","345,628","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1549,26","486,657","399,283","9,60533","1,72448","299,974","295,354","299,263","298,242","301,877","305,449","306,494","447,81","456,219","456,709","334,633","353,238","292,262","344,125","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1540,69","484,712","399,341","9,60592","1,72466","300,452","300,175","300,664","298,877","302,719","301,625","306,133","456,445","448,174","450,284","331,696","351,567","326,698","339,11","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1536,46","485,144","398,098","9,60652","1,72484","299,83","304,368","302,066","300,12","300,389","295,258","303,338","456,445","435,765","444,183","312,095","352,345","418,132","345,739","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1543,14","487,456","398,92","9,60711","1,72501","299,974","303,152","301,257","300,188","300,639","299,338","300,824","456,445","442,484","443,409","331,794","350,491","381,804","341,241","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1549,81","490,234","400,254","9,60771","1,72519","300,308","300,596","299,901","299,966","301,528","306,005","298,379","456,445","453,942","443,954","361,23","347,984","313,826","333,986","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1565,07","492,713","399,724","9,6083","1,72537","299,793","302,439","298,545","299,497","302,974","300,729","296,946","453,834","468,517","437,012","347,553","349,339","328,537","333,43","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1612,65","490,624","400,48","9,6089","1,72555","300,011","302,964","298,013","299,791","302,702","299,209","299,29","448,07","454,75","445,47","355,646","350,078","356,543","340,386","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1661,06","485,84","402,246","9,60949","1,72573","300,806","301,904","298,128","300,586","301,245","302,124","303,662","441,431","423,672","464,014","383,203","349,746","377,479","350,366","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1691,61","487,504","398,784","9,61009","1,72591","300,406","303,003","299,967","300,386","300,945","300,826","300,566","448,255","434,227","462,052","371,662","342,236","341,077","352,623","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1759,01","489,203","395,679","9,61068","1,72609","299,963","303,498","302,052","300,182","300,335","298,372","296,421","454,569","446,525","458,29","355,648","339,058","290,18","354,792","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1830,45","487,91","400,232","9,61128","1,72627","300,118","299,928","301,742","300,337","299,249","294,492","294,558","446,438","444,925","452,192","346,266","364,346","258,927","352,454","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1887,33","494,93","401,323","9,61187","1,72645","299,586","300,388","300,191","298,5","299,608","299,374","292,907","448,336","473,5","456,107","331,589","360,601","304,056","344,99","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1944,2","491,591","402,6","9,61247","1,72663","299,857","311,87","299,002","299,094","301,742","304,251","292,491","451,466","439,988","446,098","359,223","356,791","389,457","359,539","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1956,22","491,937","400,888","9,61306","1,7268","300,073","305,389","298,828","299,583","302,416","304,835","295,517","444,968","454,152","447,988","374,432","361,471","430,553","346,765","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1970,15","489,502","403,418","9,61366","1,72698","300,586","307,397","299,268","299,927","300,806","296,411","297,51","431,421","442,93","451,064","344,531","372,328","393,161","359,194","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2009,04","488,999","403,659","9,61425","1,72716","300,043","303,417","298,906","300,017","300,715","295,778","298,505","445,022","442,463","451,731","344,853","364,164","348,654","355,559","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2015,99","488,134","403,437","9,61523","1,72734","299,346","298,261","298,495","300,12","300,453","296,122","299,289","464,211","441,249","452,553","350,038","347,77","294,148","349,899","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2009,38","487,258","400,074","9,61811","1,72752","299,813","301,414","299,126","299,962","299,665","303,531","295,506","462,775","437,998","451,778","378,062","319,714","347,99","347,128","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1919,81","490,366","398,047","9,621","1,7277","300,28","299,863","299,863","299,927","300,32","304,129","294,891","456,759","442,787","451,604","358,566","334,275","395,909","345,01","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1870,72","493,462","398,119","9,62388","1,72788","300,532","298,164","300,474","299,873","301,348","301,557","296,758","454,878","455,077","450,813","330,989","353,565","400,326","345,903","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1862,27","494,33","401,448","9,62676","1,72806","300,376","298,788","300,785","299,717","302,284","296,719","301,596","463,409","477,204","448,513","314,342","358,26","325,143","352,174","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1907,84","489,525","403,215","9,62965","1,72824","299,783","303,785","301,097","299,853","300,302","303,41","298,259","446,019","447,793","445,86","323,65","365,137","347,855","354,038","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1953,41","488,444","402,455","9,63253","1,72842","299,819","304,473","301,577","299,844","300,015","303,555","296,577","441,652","438,586","446,628","323,005","358,487","364,971","347,695","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","1994,4","491,075","399,513","9,63541","1,72859","300,366","301,478","302,073","299,783","301,232","297,797","297,13","449,612","449,717","449,455","314,703","342,067","370,005","337,168","66,13","1,36"
2017-04-29 08:00:00,"53,64","19,08","2042,18","493,697","396,619","9,63829","1,72877","300,366","301,572","301,696","300,349","301,138","296,664","299,206","450,902","453,852","445,516","325,273","342,304","368,561","345,7","66,13","1,36"
2017-04-29 09:00:00,"53,64","19,08","2086,69","496,318","393,725","9,64118","1,72895","300,366","301,666","301,318","300,916","301,044","295,532","301,282","452,192","457,988","441,576","335,843","342,54","367,118","354,231","65,57","1,76"
2017-04-29 09:00:00,"53,64","19,08","2114,79","491,231","400,718","9,64406","1,72913","300,114","302,692","299,105","299,641","299,766","296,194","304,454","458,463","453,597","444,214","337,891","352,684","342,129","365,368","65,57","1,76"
2017-04-29 09:00:00,"53,64","19,08","2184,56","488,438","403,703","9,64694","1,72931","299,927","304,992","297,51","298,484","298,828","295,673","304,473","462,246","451,324","449,031","338,111","362,075","328,611","368,234","65,57","1,76"
2017-04-29 09:00:00,"53,64","19,08","2235,33","491,889","397,077","9,64983","1,72949","299,927","308,874","297,51","298,174","298,828","292,722","299,349","460,477","455,327","454,751","338,663","366,747","340,882","357,705","65,57","1,76"
2017-04-29 09:00:00,"53,64","19,08","2278,19","486,347","397,799","9,65271","1,72974","300,237","300,102","300,144","299,564","298,053",295,"302,832","462,92","458,986","462,452","344,733","356,331","363,197","357,539","65,57","1,76"
2017-04-29 09:00:00,"53,64","19,08","2321,06","485,519","397,661","9,65559","1,72999","300,094","298,313","301,698","300,056","298,998","297,421","301,875","453,223","452,782","463,185","344,045","345,591","377,519","360,496","65,57","1,76"
