date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-04-29 11:00:00,"53,64","19,08","2334,59","529,115","396,121","9,95572","1,79478","299,92","299,684","297,496","299,927","301,585","306,345","299,581","453,014","457,087","449,087","371,533","337,25","319,465","332,453","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2329,64","527,725","399,902","9,9556","1,79474","299,839","297,682","297,269","299,861","301,64","304,725","300,735","444,143","449,634","448,529","393,417","348,823","280,396","292,858","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2324,68","535,855","400,59","9,95548","1,7947","300,099","299,338","298,761","299,707","300,316","296,681","299,445","449,705","429,564","449,698","372,833","361,11","321,721","313,566","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2299,23","532,837","402,246","9,95536","1,79466","299,981","308,496","301,245","299,707","298,608","298,389","304,102","447,937","435,566","451,604","353,516","371,227","459,808","385,679","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2271,04","536,073","402,69","9,95524","1,79463","299,927","300,507","301,412","299,79","298,442","300,885","304,851","445,473","442,86","451,604","348,041","364,134","458,747","403,233","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2282,75","540,863","403,206","9,95512","1,79459","299,908","288,15","301,507","299,927","298,122","304,962","305,771","442,346","454,993","451,397","339,179","352,031","450,027","427,074","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2305,57","536,501","401,427","9,95501","1,79455","299,751","294,431","300,015","299,927","297,73","304,805","303,18","450,036","456,41","449,662","340,156","348,095","391,393","385,475","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2319,31","532,139","399,647","9,95489","1,79451","299,594","300,712","298,524","299,927","297,337","304,648","300,589","457,726","457,826","447,927","341,133","344,159","332,759","343,876","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2322,27","530,976","399,701","9,95477","1,79447","299,637","302,288","297,609","299,977","296,821","305,189","298,529","463,292","454,676","449,075","346,584","342,609","296,215","318,736","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2326,34","536,596","403,644","9,95465","1,79444","300,104","293,883","297,921","300,132","296,043","307,213","297,595","464,356","441,837","456,336","361,525","346,12","306,529","328,506","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2337,59","536,24","399,552","9,95453","1,7944","299,938","296,663","300,036","300,042","296,076","304,893","300,536","455,184","448,733","460,33","354,172","340,949","348,165","340,928","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2336,8","535,283","394,652","9,95441","1,79436","299,708","300,568","302,333","299,927","296,191","302,137","303,866","444,982","457,615","463,996","344,576","334,903","392,951","353,617","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2298,69","531,84","392,978","9,95429","1,79432","299,862","299,658","302,189","299,927","296,965","305,838","299,085","436,476","446,887","453,755","356,084","339,141","404,598","382,429","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2388,17","531,786","393,256","9,95417","1,79428","300,063","301,179","301,123","299,927","298,428","307,261","298,163","436,551","444,006","449,893","358,348","347,21","386,777","380,218","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2368,68","534,177","394,925","9,95405","1,79424","300,298","304,465","299,401","299,927","300,384","307,026","300,04","442,788","446,829","450,661","353,897","357,995","347,895","355,663","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2306,14","536,567","396,594","9,95394","1,79421","300,533","307,751","297,68","299,927","302,34","306,792","301,918","449,025","449,653","451,43","349,447","368,78","309,012","331,107","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2293,35","537,109","403,036","9,95382","1,79417","299,988","302,991","299,683","299,927","302,065","304,106","304,139","453,71","444,432","450,135","363,542","379,626","345,335","354,686","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2273,28","539,155","408,215","9,9537","1,79413","299,815","298,716","301,685","299,927","300,156","299,531","305,23","452,345","444,172","447,902","362,933","371,059","374,32","373,715","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2258,97","533,967","404,883","9,95358","1,79409","299,88","300,301","301,142","299,927","298,903","294,527","304,289","445,786","454,029","452,867","329,861","339,176","337,321","358,983","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2240,27","535,879","404,883","9,95346","1,79405","299,708","301,677","297,529","299,927","300,796","302,959","304,977","448,922","446,931","457,515","369,326","352,979","375,043","366,329","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2208,03","538,459","402,004","9,95334","1,79402","300,17","299,063","297,356","299,618","298,184","301,461","305,443","448,938","455,244","452,994","353,628","352,664","326,886","338,482","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2191,59","538,544","402,955","9,95322","1,79398","300,457","298,13","297,381","299,759","297,251","298,722","305,458","457,81","461,358","452,622","333,669","352,5","311,201","322,319","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2193,71","535,956","405,206","9,95294","1,79389","300,531","298,195","298,091","300,119","297,98","297,163","305,2","465,92","461,024","455,385","322,716","353,333","322,416","318,798","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2190,01","529,428","400,401","9,95187","1,79357","300,217","297,098","301,381","299,962","300,644","305,154","305,2","440,226","438,408","458,463","367,281","358,045","346,776","333,748","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2171,55","530,626","399,61","9,95081","1,79326","300,367","297,181","301,904","300,037","300,163","302,75","305,421","440,175","442,289","456,501","376,061","355,191","339,712","330,784","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2163,08","533,346","397,542","9,94975","1,79294","300,525","298,731","300,769","300,085","298,901","297,436","305,212","444,795","455,707","452,503","368,596","350,113","353,59","340,714","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2154,61","534,274","392,414","9,94868","1,79262","300,461","302,14","298,247","299,974","297,855","295,556","304,196","447,338","469,911","443,769","346,244","341,552","403,804","379,45","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2136,79","533,292","394,928","9,94762","1,79231","300,696","302,73","297,893","300,092","297,619","302,746","304,432","454,587","466,569","433,639","331,996","332,097","371,659","377,674","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2157,44","533,296","399,068","9,94655","1,79199","300,475","302,507","298,143","299,816","299,245","303,352","305,202","457,947","450,962","431,175","343,752","331,236","338,224","351,123","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2168,4","534,034","403,567","9,94549","1,79167","299,927","301,719","298,957","299,311","302,038","299,181","305,92","457,005","428,148","435,703","373,116","337,553","312,173","311,289","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2173,23","533,816","399,593","9,94442","1,79136","299,927","302,033","300,134","299,703","301,253","302,398","302,468","448,428","432,799","443,216","363,075","341,879","354,962","337,291","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2178,54","533,598","395,618","9,94336","1,79104","299,927","302,347","301,311","300,095","300,469","305,614","299,016","439,851","437,45","450,728","353,034","346,205","397,751","363,293","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2159,31","533,447","392,871","9,9423","1,79072","299,927","302,563","302,124","300,366","299,927","307,837","296,631","433,923","440,664","455,92","346,094","349,195","427,325","381,265","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2134,56","528,54","394,18","9,94123","1,79041","299,927","305,115","300,161","300,17","296,983","297,238","296,631","427,664","457,361","462,668","366,681","353,131","366,289","345,285","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2112,11","529,125","397,333","9,94017","1,79009","299,646","299,8","299,224","299,444","300,284","298,778","299,441","450,916","452,837","457,955","343,915","335,994","362,936","347,689","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2060,97","528,721","398,411","9,93911","1,78977","299,641","302,3","298,905","299,278","300,812","301,895","301,025","467,071","450,148","452,584","329,96","326,255","378,827","361,858","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2015,38","527,048","396,863","9,93804","1,78946","299,927","312,419","299,067","299,754","298,063","304,223","300,771","470,025","452,041","447,949","332,885","327,986","400,826","378,254","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","1969,87","530,959","391,857","9,93698","1,78914","299,927","306,552","299,301","300,341","299,47","297,535","297,603","445,973","452,646","442,764","362,921","345,044","356,864","340,837","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","1935,55","534,15","389,258","9,93591","1,78882","299,927","302,533","299,487","300,773","300,42","294,222","294,894","428,424","454,746","440,93","381,895","359,222","334,433","319,917","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","1937,85","534,592","395,844","9,93485","1,78851","299,927","305,56","299,487","300,616","299,624","303,782","293,938","435,683","462,55","451,885","358,667","362,417","394,133","361,927","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","1941,03","532,689","398,081","9,93379","1,78819","300,152","302,872","299,369","300,459","299,962","298,888","298,881","444,772","450,11","450,263","360,811","351,354","393,767","370,021","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2006,96","530,649","399,109","9,93272","1,78787","300,479","299,119","299,332","300,045","300,045","295,197","303,929","456,851","440,715","447,13","367,728","343,576","369,051","361,109","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2073,32","529,786","399,316","9,93166","1,78756","300,806","296,632","299,487","299,268","299,268","299,705","305,639","469,953","446,326","446,748","371,873","348,643","331,01","337,685","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2139,28","532,858","398,684","9,93059","1,78724","300,49","297,895","299,487","298,161","301,164","305,237","306,114","468,879","445,921","449,852","355,863","349,437","297,163","330,93","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2206,61","528,873","398,189","9,92953","1,78692","300,553","296,802","300,607","298,849","300,784","301,331","306,485","460,166","439,988","456,565","352,762","343,664","324,866","354,778","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2224,57","524,348","396,98","9,92846","1,78661","300,642","296,016","302,151","300,366","299,186","294,859","305,376","446,952","432,66","462,876","358,484","336,587","370,209","379,765","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2242,55","538,67","391,98","9,9274","1,78629","299,705","303,828","302,308","300,366","298,717","304,858","297,564","435,564","435,479","456,354","366,817","343,245","312,465","317,384","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2252,85","533,032","390,82","9,92634","1,78597","299,708","304,445","300,193","300,366","298,498","303,832","295,752","440,542","450,608","455,428","360,254","348,982","311,557","300,815","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2241,48","527,618","391,999","9,92527","1,78566","299,674","301,674","298,136","300,114","297,694","298,941","296,068","447,799","462,265","454,059","355,82","357,884","347,152","312,695","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2230,12","532,377","396,469","9,92421","1,78534","299,172","297,746","298,421","299,612","296,386","296,012","296,809","451,826","458,812","449,141","363,016","364,788","407,608","350,561","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2206,45","531,235","400,305","9,92315","1,78502","299,48","298,876","300,682","299,92","297,414","301,561","296,706","456,508","453,249","448,384","364,295","348,816","403,154","360,626","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2186,01","530,856","400,805","9,92274","1,78472","299,707","299,624","302,137","300,105","298,915","303,195","296,175","457,024","445,85","448,438","369,58","339,57","374,434","354,603","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2166,57","532,592","392,056","9,92415","1,78448","299,707","299,312","301,355","299,949","301,727","293,977","294,457","445,991","433,364","450,739","385,967","348,97","278,459","303,992","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2131,71","531,735","395,315","9,92556","1,78423","299,806","300,755","299,361","299,927","300,538","297,534","294,511","441,724","432,879","449,36","384,051","358,747","292,454","322,739","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2103,52","530,452","400,549","9,92696","1,78399","299,922","302,487","297,168","299,927","298,69","303,191","294,858","438,568","434,368","447,376","379,125","368,587","324,53","352,89","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2067,1","528,879","398,015","9,92837","1,78374","299,927","298,632","299,582","299,708","301,011","298,637","297,166","437,681","451,606","447,288","342,213","359,99","354,903","371,505","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2033,57","527,517","395,256","9,92978","1,78349","299,937","295,063","302,124","299,498","303,391","294,086","299,607","436,985","468,423","447,466","306,286","350,601","382,587","387,635","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2019,23","532,771","396,517","9,93119","1,78325","300,252","307,516","302,124","299,813","301,814","303,544","303,232","438,781","451,356","452,885","342,997","343,093","333,569","346,468","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2011,53","532,456","395,38","9,9326","1,783","300,366","306,038","300,83","300,325","301,444","301,781","305,039","446,912","445,452","450,93","368,109","344,625","289,989","308,856","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2020,26","529,524","394,459","9,93401","1,78275","300,347","298,335","299,268","300,782","301,802","296,918","305,381","455,463","446,125","446,324","374,698","347,568","276,106","290,596","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2075,02","528,384","398,839","9,93542","1,78251","300,265","296,179","299,268","300,678","302,315","302,975","304,252","453,359","447,713","446,828","340,934","338,047","351,991","330,812","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2123,05","527,344","402,832","9,93683","1,78226","300,182","294,214","299,268","300,574","302,783","308,496","303,223","451,44","449,16","447,288","310,156","329,367","421,164","367,471","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2135,44","527,587","402,015","9,93824","1,78202","300,231","298,155","299,268","300,469","302,703","306,044","305,412","450,044","452,321","448,793","344,255","346,052","381,652","343,059","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2154,59","527,978","400,778","9,93965","1,78177","300,381","304,016","299,268","300,352","302,549","302,374","308,696","447,94","457,071","451,142","395,423","371,187","322,293","306,445","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2167,22","530,887","400,355","9,94106","1,78152","300,53","293,544","299,268","298,607","300,804","306,039","306,252","448,301","454,822","460,57","361,293","366,375","353,878","333,179","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2161,18","530,724","400,909","9,94246","1,78128","300,265","298,31","299,16","298,597","301,009","300,102","305,211","450,634","458,676","463,198","336,166","358,723","382,003","368,128","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2146,4","530,977","401,66","9,94387","1,78103","299,98","305,006","299,37","299,155","301,309","296,221","302,347","456,485","457,789","460,181","332,578","351,277","384,51","384,751","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2125,68","534,43","401,66","9,94528","1,78078","300,136","301,899","300,302","299,466","300,221","305,855","295,355","466,749","441,768","450,643","372,631","349,329","330,253","346,904","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2129,07","534,668","400,095","9,94669","1,78054","300,146","299,336","301,687","299,487","301,027","302,409","295,167","461,104","443,313","444,579","351,384","344,044","289,476","317,391","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2130,07","535,127","398,545","9,9481","1,78029","299,898","298,086","302,344","299,487","302,292","297,637","292,914","451,354","451,877","442,298","343,864","342,106","283,505","318,348","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2126,04","534,935","397,082","9,94951","1,78005","299,556","297,93","302,035","299,608","303,49","294,214","289,301","441,799","463,046","442,887","354,469","343,825","305,6","340,71","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2106,57","526,25","395,415","9,95092","1,7798","300,181","297,775","299,221","300,702","301,927","304,219","292,584","454,262","455,389","442,119","384,484","350,095","319,148","328,148","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2099,51","524,898","396,089","9,95233","1,77955","300,164","298,714","298,389","300,722","300,958","303,895","297,166","462,434","453,971","443,773","379,547","357,161","358,857","338,448","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2101,52","525,988","397,589","9,95374","1,77931","299,951","299,659","298,595","300,172","300,208","300,841","301,631","465,933","454,042","445,997","366,121","360,924","390,852","353,792","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2113,34","525,223","399,425","9,95515","1,77906","300,089","299,383","299,765","299,071","299,314","302,286","306,312","460,131","449,606","447,856","368,936","352,468","368,216","360,707","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2125,15","524,458","401,261","9,95656","1,77881","300,226","299,108","300,936","297,969","298,419","303,732","310,993","454,329","445,169","449,716","371,751","344,012","345,58","367,622","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2130,95","523,693","403,097","9,95796","1,77857","300,364","298,832","302,106","296,868","297,524","305,178","315,674","448,527","440,733","451,575","374,566","335,557","322,945","374,536","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2135,12","524,539","398,598","9,95937","1,77534","299,903","299,137","302,278","299,629","302,294","297,329","310,345","438,243","448,621","448,951","355,404","348,192","334,395","373,868","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2135,44","524,061","397,285","9,96137","1,77206","299,798","299,298","302,319","300,291","303,413","293,782","307,269","435,716","454,021","447,827","351,033","353,602","353,132","374,68","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2133,36","522,618","398,324","9,96379","1,76879","299,954","299,35","302,277","299,408","301,855","293,419","305,919","438,793","457,503","447,827","357,498","353,602","376,7","376,637","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2131,28","521,175","399,363","9,96621","1,76551","300,11","299,402","302,234","298,525","300,296","293,055","304,568","441,869","460,984","447,827","363,962","353,602","400,267","378,594","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2125,34","519,733","400,402","9,96863","1,76224","300,265","299,454","302,192","297,642","298,738","292,691","303,218","444,945","464,466","447,827","370,426","353,602","423,835","380,55","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2096,2","516,565","401,396","9,97105","1,75896","300,125","299,809","302,15","297,875","298,132","295,995","302,344","450,05","465,682","447,827","370,892","347,352","422,276","370,708","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2031,78","511,605","403,035","9,97347","1,75588","299,786","299,738","301,627","299,477","299,064","301,758","302,239","453,358","460,38","448,277","364,221","339,282","380,156","346,936","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2076,01","508,801","405,816","9,97589","1,75309","299,987","298,123","300,348","300,015","299,669","300,816","301,97","447,993","451,359","449,434","363,622","346,367","346,708","335,276","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2132,45","505,997","408,598","9,97831","1,75031","300,189","296,508","299,07","300,554","300,275","299,873","301,701","442,629","442,338","450,59","363,024","353,452","313,26","323,616","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2184,27","503,593","409,679","9,98073","1,74752","300,289","295,246","297,949","300,987","300,671","299,336","301,388","438,801","435,077","450,662","360,385","358,361","291,678","315,181","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2163,49","504,024","398,717","9,98315","1,74474","299,669","296,487","297,949","300,677","299,585","301,663","300,768","445,868","440,275","443,043","343,287","347,863","354,15","329,594","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2150,9","500,734","400,725","9,98557","1,74195","299,487","299,869","300,297","300,586","299,902","299,996","300,48","448,419","450,731","455,913","330,53","350,955","399,512","365,538","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2153,22","497,437","405,205","9,98799","1,73917","299,544","302,593","302,165","300,57","300,719","297,995","300,081","448,592","457,299","468,11","328,043","355,193","413,253","387,483","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2178,04","497,437","402,854","9,99041","1,73638","299,785","301,792","300,482","300,502","301,28","299,117","298,879","447,132","448,623","458,074","349,13","347,961","360,959","350,856","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2175,78","497,437","400,503","9,99283","1,7336","300,025","300,99","298,799","300,434","301,841","300,239","297,677","445,671","439,946","448,037","370,216","340,729","308,665","314,23","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2174,06","497,447","399,299","9,99525","1,73081","300,145","300,577","297,957","300,367","302,12","300,809","297,084","444,964","435,577","442,969","380,827","337,142","282,51","295,908","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2179,57","500,898","393,709","9,99767","1,72803","299,679","297,782","300,597","300,678","300,878","301,896","301,588","454,869","439,18","442,206","370,336","358,163","361,28","350,112","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2172,96","496,452","397,039","10,0001","1,72525","299,671","297,825","301,685","300,622","299,815","304,548","302,524","453,09","444,215","446,402","360,954","364,748","397,701","383,276","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2164,55","487,888","403,75","10,0025","1,72246","299,903","300,195","301,741","300,281","299,02","306,003","300,99","446,611","452,736","452,057","350,182","357,463","400,644","397,871","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2175,66","485,716","397,494","10,0049","1,71968","299,77","304,105","302,054","299,812","298,863","297,088","299,583","455,874","472,493","448,601","329,604","333,154","386,292","395,122","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2220,4","487,572","400,913","10,0073","1,71689","299,637","305,342","299,474","299,797","299,069","301,598","298,545","448,891","459,833","448,123","336,994","330,131","314,909","343,682","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2251,95","489,502","404,883","10,0098","1,71411","299,505","305,64","297,29","299,912","299,268","306,958","297,949","441,431","445,762","448,367","346,875","332,121","258,747","301,812","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2211,58","488,114","404,641","10,0122","1,71287","299,533","304,867","298,335","300,154","298,995","306,549","298,54","443,707","451,148","452,382","338,315","333,146","283,87","309,682","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2181,11","486,519","404,362","10,0146","1,71186","299,585","303,98","299,536","300,415","298,682","306,079","299,219","446,323","457,339","456,998","328,476","334,324","312,751","318,729","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2164,86","484,923","404,084","10,017","1,71085","299,637","303,092","300,737","300,676","298,368","305,609","299,897","448,94","463,531","461,614","318,636","335,502","341,632","327,776","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2152,23","483,328","403,805","10,0194","1,70984","299,689","302,204","301,938","300,937","298,055","305,139","300,576","451,556","469,722","466,229","308,797","336,68","370,512","336,823","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2143,67","482,788","404,792","10,0219","1,70883","300,112","300,283","300,115","300,215","297,949","303,967","300,096","458,903","463,72","456,346","327,444","337,586","364,526","346,498","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2138,3","482,394","404,541","10,0243","1,70782","300,487","298,779","297,51","299,472","298,446","303,706","298,842","467,991","449,868","443,058","356,657","341,204","332,731","345,942","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2136,91","480,654","397,86","10,0267","1,70681","300,052","300,501","297,51","300,374","300,638","307,777","296,963","474,767","430,493","443,443","372,246","354,549","273,662","309,375","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2159,33","477,342","396,84","10,0291","1,7058","299,686","305,253","299,313","300,346","302,227","301,164","297,112","473,774","434,506","435,837","358,76","357,509","291,719","308,046","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2189,79","480,48","402,866","10,0315","1,70479","299,487","297,702","302,279","300,331","300,644","293,251","297,141","463,571","441,139","437,622","357,426","368,163","406,844","366,862","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08",2176,"480,102","403,582","10,0322","1,70378","299,609","298,486","300,559","300,155","299,619","294,584","294,222","460,989","447,214","442,821","344,761","363,249","416,457","382,966","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08",2144,"478,511","403,131","10,0326","1,70277","299,742","301,685","298,387","299,924","299,053","296,409","291,158","459,904","453,701","446,732","328,614","355,81","407,63","388,909","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2129,98","476,764","405,227","10,0331","1,70176","299,874","301,842","297,758","298,823","300,94","295,781","298,075","444,507","456,943","441,328","362,429","357,781","375,575","361,277","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2128,58","476,602","404,154","10,0335","1,70075","299,832","303,52","297,795","299,244","300,639","298,953","302,041","442,107","458,223","444,794","362,267","351,175","322,712","320,539","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2133,68","476,651","402,222","10,034","1,69974","299,77","304,628","298,548","300,408","299,099","302,493","303,305","445,975","455,94","452,765","345,731","342,912","279,945","290,345","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2137,33","473,521","404,954","10,0345","1,69873","300,078","299,711","300,392","300,613","298,279","297,884","301,571","441,309","444,849","455,783","351,558","349,844","328,51","333,817","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2140,63","471,085","406,309","10,0349","1,69772","300,211","296,389","302,072","300,754","297,847","294,929","299,837","439,23","436,439","459,446","357,861","358,046","370,087","370,737","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2146,11","472,765","401,72","10,0354","1,69672","299,356","305,327","301,915","300,212","299,865","305,2","296,542","465,387","453,364","462,761","346,987","362,929","363,587","353,074","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2154,9","469,36","408,984","10,0358","1,69573","299,92","304,102","302,339","299,93","299,048","305,2","292,456","479,968","456,523","458,079","319,141","350,297","402,122","371,885","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2159,11","477,917","407,387","10,0363","1,69474","299,927","302,39","299,435","298,9","297,508","296,986","297,419","470,224","457,406","448,414","304,842","334,426","417,388","395,949","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2163,28","469,915","404,273","10,0368","1,69374","299,687","298,909","298,089","299,607","298,807","304,859","306,541","457,862","459,054","451,064","340,334","307,53","289,531","305,396","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2166,02","469,91","400,817","10,0372","1,69275","299,83","300,75","297,778","299,729","300,559","304,029","304,048","444,549","445,176","449,523","323,969","305,605","254,464","272,483","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2166,02","467,751","399,988","10,0377","1,69176","299,519","309,767","297,933","300,506","301,181","296,722","305,292","427,198","432,353","444,56","245,203","275,209","269,521","261,553","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2155,58","463,203","399,902","10,0381","1,69076","299,629","302,622","300,923","300,728","299,546","296,255","294,234","422,512","449,286","451,7","256,745","260,018","336,756","288,52","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2150,39","464,674","397,021","10,0386","1,68977","299,861","296,317","301,406","300,806","299,226","298,804","295,78","423,548","452,79","454,215","258,522","255,488","349,786","285,607","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2150,25","470,276","391,84","10,039","1,68878","300,104","293,265","299,225","300,753","300,408","302,674","309,622","430,511","441,127","451,09","242,923","258,439","307,235","251,655","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2148,86","447,645","393,929","10,0395","1,68789","299,478","298,749","298,599","299,969","301,035","294,526","303,512","461,559","447,993","451,475","259,636","243,907","312,027","252,441","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2153,26","453,295","398,081","10,04","1,68699","299,554","301,207","298,389","298,775","301,723","298,217","300,119","470,073","449,225","449,315","231,729","242,673","336,86","247,764","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2157,77","468,072","401,711","10,0404","1,6861","299,975","302,171","298,595","297,826","302,259","305,553","298,628","466,246","447,372","446,956","192,461","248,845","361,992","243,438","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2156,26","467,578","399,932","10,0409","1,68521","300,331","304,128","300,107","298,538","301,636","306,532","298,776","453,685","442,557","448,485","180,127","264,229","355,19","252,373","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2154,76","467,084","398,153","10,0413","1,68431","300,687","306,084","301,619","299,25","301,014","307,51","298,923","441,123","437,742","450,014","167,793","279,614","348,389","261,307","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2156,09","467,383","398,226","10,0418","1,68342","300,734","306,333","301,886","299,607","301,02","306,358","300,002","435,84","437,547","450,173","175,502","289,298","346,481","264,292","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2165,78","470,421","402,601","10,0423","1,68252","300,265","303,677","300,323","300,388","302,427","296,671","306,252","428,722","446,81","447,871","252,999","319,063","348,87","264,292","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2160,45","469,993","403,596","10,0427","1,68163","300,146","304,297","298,978","300,672","301,575","298,959","307,147","432,222","442,489","450,889","296,275","324,451","349,477","268,625","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2154,3","468,388","403,442","10,0432","1,68074","300,146","306,031","297,706","300,788","299,957","305,316","306,222","439,331","433,549","455,714","327,922","321,553","349,477","274,43","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2160,33","458,947","404,845","10,0436","1,67984","300,146","305,034","299,846","300,124","298,928","304,352","311,335","451,293","458,261","455,026","338,003","308,663","352,95","282,415","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2150,73","448,075","406,534","10,0441","1,67895","300,146","303,537","302,609","299,319","298,007","302,05","317,551","464,142","489,124","453,33","344,143","293,946","357,058","290,798","65,26","2,52"
2017-04-29 11:00:00,"53,64","19,08","2128,76","454,949","404,483","10,0446","1,67806","299,999","301,897","301,312","299,488","298,832","298,667","313,162","461,602","476,471","452,5","329,752","297,257","353,379","307,031","65,26","2,52"
2017-04-29 12:00:00,"53,64","19,08","2118,35","463,021","402,179","10,045","1,67716","299,842","300,248","299,741","299,724","299,774","295,212","308,058","458,024","460,883","451,729","313,975","301,785","349,176","323,794","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2123,38","469,734","400,195","10,0453","1,67641","299,789","298,692","298,375","299,927","300,33","293,216","303,744","453,876","445,85","450,785","302,209","309,137","345,52","337,55","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2160,79","468,03","400,195","10,0442","1,67652","300,376","297,714","298,277","299,927","298,49","300,269","304,331","446,193","434,257","448,778","315,292","333,99","345,259","332,673","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2197,27","466,327","400,195","10,0432","1,67663","300,963","296,735","298,179","299,927","296,651","307,322","304,918","438,51","422,664","446,77","328,375","358,842","344,999","327,797","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2210,86","450,403","404,306","10,0422","1,67674","300,585","293,694","299,197","299,927","296,631","298,735","303,365","450,132","436,921","447,109","340,261","364,262","353,603","341,754","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2227,49","455,121","406,28","10,0412","1,67685","299,487","299,439","302,324","299,927","298,601","298,336","301,615","441,739","457,482","446,624","377,923","399,565","402,787","342,969","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2247,29","466,147","403,062","10,0401","1,67696","299,557","307,918","301,985","299,881","300,898","301,743","300,04","444,461","433,596","440,584","363,426","384,533","343,899","337,932","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2275,1","469,187","406,606","10,0391","1,67707","300,026","306,98","301,048","299,568","301,523","297,679","309,732","441,256","443,268","446,342","361,758","381,398","370,596","358,345","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2276,94","467,086","403,52","10,0381","1,67718","300,262","301,662","299,306","299,603","302,377","294,785","303,809","440,955","450,52","445,561","360,918","366,418","346,6","371,141","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2266,76","465,198","399,833","10,037","1,67729","300,314","299,094","298,001","299,707","302,069","294,776","295,154","446,513","456,831","445,422","357,134","351,52","325,551","374,827","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2248,52","467,39","399,623","10,036","1,6774","300,156","305,249","298,159","299,707","299,228","299,826","291,997","461,97","462,933","451,235","346,753","345,191","346,468","365,316","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2290,55","469,127","399,993","10,035","1,67751","299,715","299,026","300,182","299,995","302,067","297,271","287,771","485,22","450,72","454,075","346,605","339,383","327,642","374,098","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2303,01","471,727","400,195","10,034","1,67762","299,645","295,221","301,561","300,067","302,951","295,041","286,83","492,665","439,785","452,664","339,289","324,841","336,53","379,058","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2285,86","474,301","400,134","10,0329","1,67773","299,927","294,606","302,002","299,927","301,623","293,805","289,254","483,456","433,115","447,808","324,665","305,048","371,104","377,635","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2248,49","468,793","399,524","10,0319","1,67784","299,927","293,991","300,781","299,927","301,013","294,11","292,381","468,344","442,551","447,621","313,548","315,18","368,966","363,464","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2244,34","463,285","398,914","10,0309","1,67795","299,927","293,376","299,561","299,927","300,403","294,415","295,508","453,232","451,987","447,434","302,432","325,311","366,828","349,294","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2215,75","457,292","400,205","10,0298","1,67806","299,891","294,078","298,644","299,891","299,604","296,015","297,089","440,206","457,97","447,64","303,879","339,96","367,533","336,968","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2109,4","449,567","408,276","10,0288","1,67817","299,727","299,477","298,808","299,727","298,132","302,231","293,163","434,617","451,644","449,246","350,121","370,715","378,374","331,217","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2109,99","454,007","408,05","10,0278","1,67828","299,809","299,737","299,237","299,809","299,586","299,013","291,141","433,69","446,64","452,963","371,863","360,684","357,556","335,897","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2121,74","460,171","406,648","10,0267","1,67839","299,926","299,27","299,704","299,926","301,455","294,458","289,389","433,424","441,823","456,978","390,135","344,875","332,253","342,056","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2144,3","464,024","402,669","10,0257","1,6785","299,927","299,649","300,394","299,927","302,229","296,878","293,275","437,424","449,279","456,624","382,223","347,661","338,929","345,734","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2177,31","467,864","398,675","10,0247","1,67861","299,927","300,033","301,086","299,927","302,997","299,335","297,192","441,448","456,802","456,247","374,168","350,549","345,78","349,398","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2213,52","469,135","396,086","10,0237","1,67872","299,992","300,04","301,227","299,97","303,597","300,528","300,107","446,819","461,412","455,867","368,349","351,304","351,384","354,596","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2241,22","453,729","402,611","10,0226","1,67883","300,481","297,593","297,802","300,297","303,107","293,514","296,518","460,938","447,115","455,466","377,048","338,22","348,889","369,752","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2258,82","462,161","399,867","10,0216","1,67894","300,71","298,932","297,443","300,118","299,9","293,382","294,635","474,978","446,942","455,076","386,629","334,181","349,622","366,443","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2341,38","450,205","396,023","10,0206","1,67905","300,313","303,487","300,85","299,927","298,167","304,288","295,417","479,731","438,576","445,969","333,305","342,28","334,688","357,689","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2363,72","445,002","398,517","10,0195","1,67916","299,739","302,504","302,04","299,791","297,302","301,37","296,651","472,589","443,752","443,972","322,215","349,766","350,085","356,095","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2357,45","447,776","400,26","10,0185","1,67927","299,584","300,642","301,665","299,852","296,679","297,244","297,336","464,614","449,222","443,819","337,003","357,28","356,889","354,247","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2340,49","451,241","400,398","10,0175","1,67938","299,792","299,342","300,678","300,164","296,783","296,673","297,908","455,262","449,356","442,16","356,961","367,572","343,906","350,723","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2347,44","454,706","400,537","10,0165","1,67949",300,"298,043","299,69","300,476","296,887","296,101","298,479","445,909","449,49","440,501","376,919","377,864","330,923","347,2","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2344,85","458,171","400,675","10,0154","1,6796","300,208","296,744","298,703","300,787","296,991","295,529","299,051","436,557","449,624","438,842","396,877","388,157","317,941","343,676","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2331,31","464,207","402,853","10,0147","1,6796","300,644","297,028","297,949","301,025","298,624","294,482","299,654","432,453","448,439","441,937","408,755","391,004","318,5","343,634","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2300,55","473,551","408,209","10,0149","1,67923","301,216","299,367","298,143","300,666","302,641","292,731","300,146","443,889","444,843","455,589","390,809","368,969","349,97","353,416","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2302,89","471,239","405,62","10,0152","1,67886","300,383","294,558","298,79","299,463","300,699","292,916","300,146","452,105","445,558","458,087","364,009","344,86","351,62","359,918","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2304,86","468,927","403,031","10,0154","1,67849","299,551","289,749","299,438","298,261","298,757","293,101","300,146","460,32","446,273","460,585","337,21","320,75","353,271","366,421","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2300,73","467,163","398,452","10,0156","1,67812","300,201","291,665","298,63","298,312","301,608","296,829","299,575","460,299","458,111","466,739","335,664","302,432","386,528","373,734","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2304,08","464,08","395,698","10,0159","1,67775","300,675","293,43","298,674","298,686","303,104","298,204","299,357","458,933","460,01",469,"336,624","301,09","399,591","370,836","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2312,43","459,649","394,91","10,0161","1,67739","300,852","294,494","299,678","299,277","302,867","296,963","299,534","456,915","451,177","467,114","337,99","316,048","390,103","357,78","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2311,91","455,218","394,122","10,0163","1,67702","301,03","295,557","300,683","299,867","302,631","295,723","299,711","454,896","442,343","465,228","339,355","331,006","380,616","344,724","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2311,39","450,786","393,334","10,0165","1,67665","301,207","296,621","301,687","300,458","302,395","294,482","299,888","452,878","433,51","463,342","340,721","345,964","371,128","331,668","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2310,87","445,149","396,373","10,0168","1,67628","301,245","302,026","301,543","300,225","301,501","299,268","299,927","431,608","450,526",452,"348,076","361,866","367,238","321,897","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2310,55","441,284","399,023","10,017","1,67591","301,245","306,299","301,245","299,927","300,806","303,442","299,927","414,404","466,152","442,971","353,906","372,328","365,718","316,157","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2309,56","456,691","393,805","10,0172","1,67554","301,432","292,84","296,697","298,245","300,101","294,647","299,553","431,767","463,58","434,061","419,984","398,956","351,151","325,8","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2317,06","460,608","397,314","10,0175","1,67517","301,338","293,31","296,885","299,091","301,229","300,287","299,741","435,621","459,461","440,985","452,569","426,287","355,943","337,602","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2323,89","464,364","400,794","10,0177","1,6748","301,247","293,913","297,115","299,925","302,344","305,841","299,927","439,783","455,243","447,841","484,808","453,079","361,013","349,509","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2316,97","454,848","401,832","10,0179","1,67443","301,403","305,592","300,852","299,775","302,344","304,284","299,927","469,577","442,799","448,988","488,407","435,124","389,194","370,234","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2316,21","459,085","400,131","10,0181","1,67406","301,031","304,375","301,91","299,625","301,037","303,489","300,1","475,094","448,175","450,133","467,616","426,086","421,371","416,933","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2313,36","468,97","397,357","10,0184","1,6737","300,395","296,625","301,07","299,507","299,501","302,94","300,337","466,167","462,313","450,993","437,154","423,551","446,052","469,263","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2290,64","456,304","398,507","10,0186","1,67333","300,765","299,337","298,852","299,753","302,459","299,366","299,967","462,518","463,901","450,085","432,772","423,551","399,565","472,667","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2275,39","447,388","399,316","10,0188","1,67296","301,025","301,245","297,29","299,927","304,541","296,851","299,707","459,949","465,02","449,446","429,688","423,551","366,838","475,063","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2276,55","442,527","399,316","10,0191","1,67259","300,4","299,62","298,79","299,802","303,041","294,226","299,082","455,678","454,064","449,139","423,688","425,744","346,767","485,108","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2265,75","440,69","401,089","10,0193","1,67227","300,108","300,142","300,471","299,888","302,207","294,352","299,636","451,34","444,359","448,609","413,445","425,437","313,529","475,568","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2238,26","445,43","405,64","10,0195","1,67204","300,573","304,64","301,867","300,354","302,982","299,781","302,273","448,513","440,76","447,848","398,829","420,382","267,268","431,551","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2235,48","444,712","401,707","10,0198","1,6718","299,826","296,55","299,471","300,062","302,243","294,909","299,911","433,891","448,111","447,827","397,897","424,439","295,483","420,444","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2244,24","447,48","398,858","10,02","1,67157","299,487","296,03","298,215","299,847","300,511","294,765","298,306","437,333","454,792","447,186","406,015","419,321","337,886","408,811","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2259,95","446,273","407,433","10,0202","1,67134","298,83","300,252","298,162","299,707","294,239","306,823","298,862","437,539","458,645","451,07","398,848","362,74","352,334","344,989","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2272,34","454,36","400,811","10,0204","1,6711","299,002","308,301","297,648","299,707","296,122","296,549","301,43","446,121","447,609","451,49","340,7","345,57","356,699","355,74","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2284,73","451,866","399,023","10,0207","1,67087","299,048","304,3","299,979","299,819","296,406","295,121","301,226","451,761","444,629","452,707","337,971","336,432","383,341","369,072","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2290,15","447,124","400,161","10,0209","1,67063","298,953","299,052","302,344","300,116","297,992","297,786","300,273","453,54","445,362","456,555","357,806","335,21","377,399","360,015","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2281,75","446,25","403,94","10,0211","1,6704","298,638","301,257","302,344","300,746","303,976","302,352","299,962","448,878","447,797","465,835","382,44","345,473","276,658","296,749","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2075,14","444,241","399,675","10,0214","1,67017","298,888","300,494","299,571","300,667","302,461","296,405","299,652","442,753","446,598","461,264","366,772","361,386","308,141","315,844","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2125,81","444,95","395,701","10,0215","1,66993","299,197","299,266","298,096","300,586","301,905","292,602","299,487","445,111","445,573","455,917","361,076","366,079","347,45","339,899","65,01","2,74"
2017-04-29 12:00:00,"53,64","19,08","2396,45","448,739","393,358","10,0215","1,6697","299,492","298,038","298,459","300,525","303,119","292,442","299,473","456,328","445,413","451,42","370,328","358,161","378,183","359,75","65,01","2,74"
