date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 03:00:00,"55,2","16,98","3375,98","594,421","401,514","10,1081","1,72355","251,917","246,27","249,39","295,096","306,4","250,269","248,687","464,553","494,925","460,075","462,263","456,984","469,162","452,716","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3381,84","588,806","400,928","10,1078","1,7239","251,213","246,819","250,115","295,096","306,4","250,203","251,125","454,043","482,809","462,339","461,677","475,821","470,674","469,054","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3449,8","594,299","401,514","10,1074","1,72424","251,565","252,795","251,873","295,096","306,4","250,181","254,663","458,197","463,21","462,451","466,68","487,168","460,09","475,95","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3464,84","598,145","400,488","10,1071","1,72459","252,026","252,026","252,026","295,096","306,4","250,488","254,663","456,445","410,08","468,87","463,67","492,95","446,37","476,72","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3590,23","596,13","400,313","10,1067","1,72493","252,224","250,972","251,763","295,096","306,4","250,488","254,07","455,094","402,772","467,088","468,71","495,758","450,906","482,678","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3933,79","591,064","399,727","10,1064","1,72528","252,29","248,511","250,752","295,096","306,4","250,422","252,751","452,091","361,591","460,341","478,01","501,32","464,346","495,752","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","4049,8","590,942","396,768","10,106","1,72562","251,301","249,565","249,697","295,096","306,4","250,334","251,653","450,339","339,274","452,035","471,682","496,199","476,722","494,648","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","4013,09","589,539","394,424","10,1056","1,72597","250,95","250,51","249,258","295,096","306,4","250,488","248,269","447,537","417,043","443,513","457,89","486,502","490,218","502,043","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3845,51","584,839","401,25","10,1053","1,72631","250,422","249,609","248,818","295,096","306,4","250,422","247,456","449,889","426,734","439,845","425,628","476,702","482,21","504,032","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3517,58","590,82","400,02","10,1049","1,72666","250,269","255,103","249,302","295,096","306,4","250,269","249,719","444,534","446,953","447,776","418,321","464,311","458,914","466,681","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3322,66","590,454","406,025","10,1046","1,727","250,203","253,63","251,345","295,096","306,4","250,269","251,851","447,887","426,218","446,588","423,946","445,584","443,735","428,83","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3459,38","590,149","404,531","10,1042","1,72734","249,785","252,729","251,543","295,096","306,4","250,269","247,917","454,694","438,17","445,295","434,923","432,251","427,768","402,067","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3509,77","591,064","398,203","10,1039","1,72769","249,368","251,257","250,994","295,096","306,4","250,4","249,785","457,697","442,759","437,253","425,7","412,366","436,619","388,932","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3372,85","589,661","394,219","10,1035","1,72803","250,027","252,312","251,147","295,096","306,4","250,444","252,334","455,444","449,839","444,212","408,869","391,934","462,778","391,36","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3408,4","591,125","394,336","10,1032","1,72838","250,159","250,708","250,818","295,096","306,4","249,829","248,687","455,845","467,458","445,562","424,183","378,497","460,034","399,691","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3430,27","595,52","400,723","10,1028","1,72872","249,39","253,652","249,851","295,096","306,4","249,961","249,785","438,328","472,779","449,609","443,168","373,818","444,242","392,523","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3467,77","593,201","403,066","10,1025","1,72907","249,39","250,576","249,39","295,096","306,4","250,269","251,807","438,077","492,776","452,95","448,44","381,253","446,482","398,754","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3490,04","596,558","398,73","10,1021","1,72941","249,456","246,753","249,126","295,096","306,4","250,269","247,324","448,938","501,554","451,546","452,109","398,102","453,09","413,872","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3497,66","592,163","404,971","10,1018","1,72976","249,543","252,18","248,379","295,096","306,4","250,203","247,896","445,184","473,911","453,976","458,05","425,425","465,522","435,009","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3509,96","594,238","404,473","10,1014","1,73021","249,258","251,147","248,796","295,096","306,4","250,115","250,027","443,633","458,165","451,495","468,321","451,258","464,234","452,718","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3517,19","598,206","403,359","10,1011","1,7309","249,016","253,279","250,686","295,096","306,4","250,203","252,444","462,701","442,985","440,432","472,692","464,474","461,098","478,483","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3514,65","593,567","402,92","10,1007","1,73158","249,17","253,674","251,147","295,096","306,4","250,247","251,279","462,101","449,84","445,4","474,61","479,238","472,186","482,181","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3520,9","570,19","398,848","10,1003","1,73227","249,038","248,928","251,147","295,096","306,4","250,444","254,927","446,335","410,987","450,689","465,352","487,608","473,474","489,849","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3518,95","584,839","399,492","10,0995","1,73296","248,928","244,819","250,356","295,096","306,4","249,961","255,41","441,881","426,11","455,059","442,811","494,658","463,45","500,83","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3517,58","595,093","401,953","10,0977","1,73365","249,39","248,511","248,511","295,096","306,4","250,269","255,103","442,932","422,54","446,75","440,62","501,21","469,33","512,03","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3512,89","595,459","403,535","10,0958","1,73434","249,258","249,104","248,445","295,096","306,4","250,334","255,037","451,941","429,167","445,616","443,2","497,244","463,618","501,272","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3491,41","596,313","405,029","10,0939","1,73503","248,752","248,379","248,357","295,096","306,4","250,554","254,553","468,007","449,049","447,179","446,523","482,704","442,727","472,858","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3476,17","596,13","400,693","10,092","1,73571","248,225","245,435","248,445","295,096","306,4","250,708","252,4","451,941","452,733","455,542","438,355","466,734","424,072","457,021","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3506,84","595,52","402,715","10,0901","1,7364","248,335","250,708","249,082","295,096","306,4","250,51","250,159","443,683","431,66","451,816","436,911","453,294","428,107","433,96","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3529,1","596,558","401,455","10,0882","1,73709","248,687","252,642","250,862","295,096","306,4","249,983","252,532","449,989","421,459","450,253","448,319","444,868","451,578","425,956","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3537,3","599,792","401,865","10,0864","1,73778","248,269","252,18","250,642","295,096","306,4","249,961","251,104","454,543","442,813","451,607","454,294","448,887","465,69","424,192","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3548,63","600,76","406,473","10,0845","1,73847","248,73","249,892","250,614","295,096","306,4","250,143","247,991","458,59","486,136","458,234","442,354","438,189","447,33","413,583","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3545,12","602,417","395,801","10,0826","1,73916","248,73","250,983","250,818","295,096","306,4","249,884","249,92","452,692","511,325","458,213","443,845","429,885","439,09","424,992","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3514,45","599,06","402,612","10,0807","1,73985","248,785","246,918","250,598","295,096","306,4","250,104","250,653","443,307","515,575","463,203","460,157","429,2","449,59","440,162","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3473,24","602,875","397,852","10,0788","1,74053","248,95","247,412","250,873","295,096","306,4","250,269","249,17","449,814","504,953","457,27","471,193","437,185","449,17","437,405","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3448,44","598,297","400,635","10,0769","1,74122","248,95","251,642","250,818","295,096","306,4","250,269","249,994","450,439","473,375","454,033","467,867","451,09","445,95","435,612","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3452,34","607,3","397,412","10,0751","1,74191","248,895","249,939","250,269","295,096","306,4","250,269","247,083","446,561","416,73","450,527","478,222","471,61","458,69","457,823","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3461,52","602,875","395,215","10,0732","1,7426","248,566","244,226","247,961","295,096","306,4","250,159","249,884","448,813","418,15","458,217","485,643","483,313","481,65","479,615","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3516,99","593,872","399,023","10,0713","1,74329","248,401","251,147","248,95","295,096","306,4","249,884","252,246","441,556","407,388","445,94","479,785","496,67","482,49","488,72","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3604,88","592,499","401,074","10,0694","1,74398","249,554","254,663","248,84","295,096","306,4","250,104","249,17","456,821","376,665","440,138","487,99","494,325","476,61","498,515","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3588,09","600,739","397,852","10,0675","1,74466","249,774","253,455","249,225","295,096","306,4","250,543","251,147","458,322","428,208","435,285","463,577","495,427","488,09","512,995","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3589,84","601,044","398,584","10,0656","1,74535","249,28","253,949","251,971","295,096","306,4","250,873","254,993","463,953","417,302","435,15","430,668","494,737","499,15","517,688","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3575,06","591,888","391,187","10,0638","1,74604","250,378","253,4","253,18","295,096","306,4","249,664","253,29","459,198","415,46","432,045","419,143","472,018","474,23","493,825","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3461,91","598,755","394,995","10,0619","1,74673","250,653","250,873","251,257","295,096","306,4","250,873","249,939","441,931","436,273","439,06","424,12","454,535","459,388","462,097","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3335,45","598,45","398,95","10,06","1,74742","250,488","251,312","250,763","295,096","306,4","251,532","252,85","431,046","451,565","452,95","419,138","426,302","417,1","400,58","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3349,12","597,382","400,122","10,0581","1,74811","250,269","248,291","249,829","295,096","306,4","249,719","253,015","432,922","450,15","459,022","408,693","401,38","428,023","381,128","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3402,83","594,94","394,702","10,0562","1,7488","249,719","251,422","248,511","295,096","306,4","248,895","249,28","457,697","439,388","468,057","400,198","370,397","453,93","378,642","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3438,48","592,804","396,533","10,0544","1,74948","250,104","249,774","248,511","295,096","306,4","248,95","251,917","461,45","469,41","478,85","409,473","352,225","460,23","383,335","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3476,07","601,654","394,629","10,0525","1,75","250,049","246,863","249,06","295,096","306,4","248,95","249,115","454,318","511,18","482,63","427,828","352,09","463,31","386,92","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3493,16","597,076","396,973","10,0506","1,75","249,39","250,488","250,873","295,096","306,4","252,026","250,488","456,195","498,44","472,915","456,345","369,3","458,408","389,128","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3496,09","603,79","393,604","10,0487","1,75","249,5","255,707","251,807","295,096","306,4","249,994","251,862","440,054","496,172","460,78","489,357","405,79","425,22","391,747","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3496,09","595,093","394,043","10,0468","1,75","249,829","253,564","253,125","295,096","306,4","251,807","248,071","425,415","504,67","460,78","503,12","423,55","418,92","398,37","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3496,58","596,771","392,871","10,045","1,75","249,939","252,96","252,686","295,096","306,4","251,587","248,84","431,296","485,978","455,518","502,535","430,16","426,763","402,922","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3496,09","599,823","389,868","10,0434","1,75","250,323","250,323","250,928","295,096","306,4","250,763","251,312","449,939","429,475","435,685","499,802","453,432","459,53","429,682","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3488,77","593,262","393,384","10,0417","1,75","250,488","248,456","249,225","295,096","306,4","250,269","250,928","449,063","426,927","425,033","495,307","470,783","494,39","482,647","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3479,49","595,093","399,097","10,0401","1,75","250,378","247,797","247,906","295,096","306,4","250,433","248,346","442,181","430,897","431,1","481,443","494,465","522,532","535,345","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3463,87","604,553","401,074","10,0384","1,75","249,939","243,127","248,071","295,096","306,4","250,433","249,005","456,445","445,055","440,815","451,37","504,513","538,92","564,725","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3463,87","600,128","403,638","10,0368","1,75","249,609","251,147","250,269","295,096","306,4","248,95","250,928","459,198","419,14","455,38","443,652","510,295","530,1","549,41","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3479,98","600,891","388,623","10,0351","1,75","249,664","251,422","250,763","295,096","306,4","249,445","250,928","462,576","429,62","455,515","444,042","506,443","531,217","540,448","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3504,39","601,044","391,113","10,0335","1,75","249,939","254,608","250,763","295,096","306,4","250,873","248,895","450,064","440,52","457,405","446,97","499,005","502,79","485,412","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3523,93","601,196","390,454","10,0318","1,75","250,543","255,707","252,026","295,096","306,4","250,873","254,388","451,566","428,765","460,375","443,262","483,857","469,19","445,41","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3540,53","606,079","393,018","10,0302","1,75","251,147","254,663","250,983","295,096","306,4","251,038","252,081","432,922","438,538","454,84","425,195","466,647","445,108","408,99","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3459,47","598,602","392,871","10,0285","1,75","250,488","251,147","249,5","295,096","306,4","249,829","249,005","427,792","432,17","452,14","426,07","457,84","436,283","405,815","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3391,11","596,466","399,976","10,0269","1,75","250,488","248,346","248,346","295,096","306,4","249,115","251,807","451,19","439,533","454,57","422,168","444,068","458,55","415,057","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3371,09","593,567","402,759","10,0252","1,75","250,488","247,906","248,621","295,096","306,4","249,335","248,456","456,821","473,515","457,675","436,82","435,533","456,45","416,712","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3362,79","600,739","400,488","10,0236","1,75","250,214","248,071","250,818","295,096","306,4","250,214","250,159","448,813","508,633","458,215","457,522","419,005","432,23","420,715","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3375,98","601,349","395,288","10,0219","1,75","249,445","248,895","250,488","295,096","306,4","249,39","249,39","449,438","507,64","451,603","450,1","423,14","436,29","425,68","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3386,23","595,856","397,266","10,0203","1,75","249,939","251,807","250,928","295,096","306,4","249,664","249,445","452,441","507,645","446,612","458,985","433,05","446,23","444,995","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3388,67","595,093","393,677","10,0186","1,75","250,873","251,038","251,642","295,096","306,4","250,488","252,356","453,442","498,58","449,443","474,608","439,11","465,13","466,095","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3388,18","597,076","391,04","10,017","1,75","250,873","247,083","249,829","295,096","306,4","250,598","248,95","456,32","463,18","440,948","485,158","453,427","458,55","465,823","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3404,3","595,856","392,651","10,0153","1,75","251,312","252,576","249,5","295,096","306,4","250,763","250,378","453,442","316,902","433,258","480,565","476,423","451,41","465,685","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3404,3","594,308","395,159","10,0137","1,75","251,04","248,657","248,404","295,096","306,4","250,269","251,587","444,743","387,903","444,127","476,411","485,894","470,797","483,397","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3404,3","604,614","395,449","10,0121","1,75","250,612","248,862","247,975","295,096","306,4","250,181","248,159","442,332","458,904","448,368","461,174","498,57","487,026","503,538","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3404,3","602,661","399,316","10,0104","1,75","250,313","245,391","248,159","295,096","306,4","249,829","248,994","451,14","507,5","454,298","412,5","464,752","496,546","524,06","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3379,88","606,323","393,633","10,0088","1,75","250,488","247,368","250,269","295,096","306,4","249,829","250,796","460,95","501,494","468,33","413,982","438,204","485,794","499,338","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3294,43","599,487","399,316","10,0071","1,75","250,576","250,488","250,576","295,096","306,4","249,961","250,488","450,439","501,61","464,118","419,764","424,874","448,048","439,86","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3254,39","606,934","398,848","10,0055","1,75","251,016","256,069","251,763","295,096","306,4","250,576","251,235","449,639","491,636","463,796","447,186","437,21","414,664","408,412","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3244,63","602,905","392,637","10,0038","1,74993","251,367","252,817","251,411","295,096","306,4","250,928","250,488","426,917","474,08","457,866","462,574","440,402","405,818","387,664","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3246,09","592,651","394,043","10,0022","1,74959","251,367","248,95","250,708","295,096","306,4","250,928","249,609","444,934","367,6","446,21","475,39","446,13","438,53","391,2","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3248,54","593,628","396,504","10,0005","1,74924","251,455","247,28","250,4","295,096","306,4","250,752","249,258","444,233","378,588","444,806","478,436","448,994","445,138","394,4","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3253,42","598,511","404,883","9,99888","1,7489","251,543","242,666","249,038","295,096","306,4","250,049","247,896","443,633","426,844","437,896","487,652","463,756","475,938","415,144","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3239,26","601,074","399,023","9,99737","1,74855","250,488","250,576","248,511","295,096","306,4","250,137","248,555","450,84","446,1","435,742","469,296","477,64","497,89","458,398","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3223,63","599,487","399,375","9,99643","1,74821","250,576","249,302","248,423","295,096","306,4","250,269","250,752","445,134","452,9","449,448","443,36","481,162","514,802","502,764","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3243,16","611,572","399,902","9,99548","1,74786","250,84","250,4","248,467","295,096","306,4","249,214","251,147","450,339","445,194","454,086","442,344","484,69","504,61","490,732","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3258,79","598,511","397,559","9,99454","1,74752","250,664","252,861","250,664","295,096","306,4","248,906","248,906","456,946","442,134","445,994","439,92","482,046","474,706","461,38","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3251,02","597,656","401,367","9,9936","1,74717","251,455","253,081","252,817","295,096","306,4","250,576","250,488","443,433","477,478","441,568","446,794","468,826","450,178","436,438","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3214,06","607,422","397,324","9,99266","1,74683","251,719","251,543","251,455","295,096","306,4","250,84","250,137","438,127","513,048","438,766","443,362","454,724","434,048","430,594","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3228,13","603,882","396,855","9,99171","1,74648","251,455","250,884","250,444","295,096","306,4","250,4","248,687","442,532","466,49","448,046","426,484","442,604","430,794","429,596","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3312,89","599,365","403,477","9,99077","1,74614","251,631","243,149","248,291","295,096","306,4","250,093","248,95","449,639","439,868","444,91","439,762","451,972","455,33","448,58","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3293,36","605,469","402,949","9,98983","1,74579","250,928","248,599","247,764","295,096","306,4","249,697","250,532","450,94","452,896","462,932","463,28","457,92","460,146","448,36","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3483,98","602,539","400,02","9,98888","1,74545","250,664","250,269","249,434","295,096","306,4","247,808","249,39","448,838","438,176","464,556","462,966","460,452","454,658","450,568","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3585,94","607,056","402,246","9,98794","1,7451","249,829","249,302","250,488","295,096","306,4","249,17","248,467","461,35","410,872","477,934","453,204","466,84","464,738","468,438","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3591,41","595,093","408,047","9,987","1,74476","250,752","252,07","250,84","295,096","306,4","248,73","251,104","450,439","417,552","471,246","445,546","466,07","468,994","491,946","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3580,08","599,243","403,301","9,98606","1,74441","251,06","251,938","252,51","295,096","306,4","250,444","248,906","454,143","431,714","467,146","450,31","464,308","461,042","493,826","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3571,48","595,459","402,715","9,98511","1,74407","251,763","257,432","252,949","295,096","306,4","250,4","251,191","444,233","433,642","447,83","443,98","455,278","451,184","468,99","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3567,97","592,407","396,914","9,98417","1,74372","252,202","254,443","250,093","295,096","306,4","250,752","250,005","444,434","438,964","447,184","431,952","450,094","414,106","429,594","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3565,63","593,262","395,156","9,98323","1,74338","251,016","247,061","248,335","295,096","306,4","250,137","248,291","454,944","441,232","436,498","430,002","430,378","439,986","423,526","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3563,67","593,628","399,668","9,98228","1,74303","250,576","246,665","247,544","295,096","306,4","250,532","250,049","449,839","453,696","439,946","432,814","420,028","472,13","429,49","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3569,14","602,051","402,48","9,98134","1,74269","250,84","250,708","247,852","295,096","306,4","250,313","252,378","457,046","445,766","444,698","443,28","417,268","447,04","428,164","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3573,83","592,163","395,449","9,9804","1,74234","250,488","251,367","250,444","295,096","306,4","248,687","248,071","469,258","505,69","446,532","437,112","408,348","433,594","423,422","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3578,91","598,633","399,434","9,97945","1,742","250,576","254,619","250,488","295,096","306,4","249,082","250,049","458,848","505,918","459,7","449,764","406,366","457,346","440,522","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3571,88","601,196","394,16","9,97851","1,74166","251,104","254,971","251,763","295,096","306,4","251,982","251,279","450,64","492,436","453,438","468,358","422,782","452,194","444,934","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3558,59","594,238","397,383","9,97757","1,74131","251,851","248,335","252,861","295,096","306,4","254,663","251,938","445,935","494,136","443,512","466,638","433,466","448,16","449,018","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3542,97","595,825","391,406","9,97663","1,74097","251,895","254,355","250,576","295,096","306,4","254,355","248,994","451,44","399,206","438,44","472,426","454,282","436,954","448,584","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3522,27","596,313","398,438","9,97568","1,74062","251,367","249,609","249,17","295,096","306,4","249,609","249,17","433,423","387,5","452,68","473,05","458,25","471,01","466,24","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3424,22","595,581","397,266","9,97474","1,74028","251,279","249,082","249,038","295,096","306,4","248,423","250,005","436,826","375,794","456,134","475,158","462,546","473,922","470,322","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3359,38","592,407","392,754","9,9738","1,73986","250,928","246,885","248,423","295,096","306,4","245,259","252,202","450,84","364,088","468,762","475,076","478,298","488,93","490,292","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3346,09","593,14","393,047","9,97285","1,73917","251,016","247,192","248,335","295,096","306,4","252,378","248,643","452,642","509,876","462,392","433,52","463,978","499,682","504,308","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3332,42","597,412","391,699","9,97191","1,73849","251,06","249,873","249,609","295,096","306,4","253,828","251,631","452,542","504,442","456,028","404,69","428,398","487,026","499,01","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3231,25","588,989","392,871","9,97097","1,7378","249,873","250,4","250,752","295,096","306,4","246,445","248,115","449,639","528,68","454,734","413,824","422,89","472,354","475,614","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3197,66","596,558","393,633","9,96998","1,73711","250,181","251,895","252,026","295,096","306,4","245,61","250,356","451,941","501,268","447,722","436,328","423,994","436,848","424,63","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3209,38","596,924","398,379","9,9688","1,73642","250,796","251,587","252,51","295,096","306,4","251,147","249,39","451,34","498,438","447,614","458,83","442,716","408,504","393,186","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3219,14","594,849","403,301","9,96763","1,73573","250,972","249,961","250,62","295,096","306,4","252,817","253,345","453,643","478,724","447,722","475,158","460,454","417,914","380,16","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3233,2","593,058","397,307","9,96645","1,73504","250,226","252,79","249,139","295,096","306,4","252,089","249,034","440,62","337,959","445,128","481,512","472,308","454,743","401,598","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3289,06","581,604","403,447","9,96527","1,73435","250,011","247,533","248,104","295,096","306,4","250,455","252,334","442,557","232,536","454,948","482,892","477,358","506,794","442,896","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3310,55","595,551","401,162","9,9641","1,73367","249,631","247,566","248,258","295,096","306,4","250,236","248,313","449,539","478,107","460,319","459,878","480,997","518,666","482,79","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3308,98","596,497","397,339","9,96292","1,73298","248,445","250,697","248,434","295,096","306,4","250,214","250,565","454,669","513,389","469,464","427,868","453,098","514,97","501,301","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3335,94","589,172","400,283","9,96174","1,73229","248,005","249,818","250,521","295,096","306,4","250,62","248,511","463,777","508,063","466,467","432,384","450,212","507,438","496,083","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3343,36","598,297","396,328","9,96057","1,7316","247,83","251,389","250,873","295,096","306,4","247,269","248,379","457,621","490,594","464,281","443,363","456,708","484,674","467,061","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3341,8","586,334","398,613","9,95939","1,73091","248,555","246,204","251,576","295,096","306,4","245,413","248,39","443,232","496,283","458,485","458,34","453,403","443,934","422,036","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3341,02","592,59","394,717","9,95821","1,73022","246,281","244,797","250,269","295,096","306,4","246,962","252,356","438,228","422,568","452,572","471,192","469,237","439,902","408,656","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3338,67","594,147","396,182","9,95704","1,72954","246,292","248,005","250,269","295,096","306,4","249,785","250,027","449,113","427,806","457,108","489,567","486,673","447,21","426,096","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3342,58","586,06","400,562","9,95586","1,72885","247,412","251,73","250,4","295,096","306,4","251,73","247,709","452,341","433,044","449,82","483,083","494,688","482,546","447,889","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3352,73","589,203","395,391","9,95468","1,72816","247,379","253,488","250,752","295,096","306,4","249,95","249,192","448,938","455,646","438,355","438,771","472,05","496,49","485,075","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3381,64","583,496","401,895","9,95351","1,72747","247,028","250,159","248,148","295,096","306,4","249,489","248,302","449,388","434,572","429,59","416,779","445,249","505,982","514,461","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3382,81","585,968","402,773","9,95233","1,72678","246,028","242,534","246,456","295,096","306,4","249,653","249,313","451,19","480,62","426,033","417,557","434,102","476,078","462,701","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3374,22","597,504","391,875","9,95115","1,72609","245,588","251,257","248,577","295,096","306,4","247,709","248,06","447,762","529,813","438,173","437,62","433,414","457,01","441,103","66,97","1,27"
2017-03-10 03:00:00,"55,2","16,98","3370,31","585,052","399,653","9,94998","1,7254","245,544","246,478","249,181","295,096","306,4","249,818","250,192","453,643","487,586","445,803","448,689","428,429","434,525","413,294","66,97","1,27"
2017-03-10 04:00:00,"55,2","16,98","2693,75","592,133","409,204","9,9488","1,72472","248,302","251,906","251,115","295,096","306,4","252,081","249,236","459,248","480,114","453,814","433,885","438,642","421,974","408,193","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","52,7344","583,374","403,667","9,94762","1,72403","253,674","255,311","254,301","295,096","306,4","251,016","252,62","449,288","484,504","457,892","444,124","446,792","461,826","415,806","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","833,594","590,607","393,765","9,94645","1,72334","255,641","250,862","252,147","295,096","306,4","249,84","249,071","431,046","421,658","445,157","455,49","451,862","464,654","427,392","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3145,31","593,292","396,958","9,94527","1,72265","255,674","253,433","251,191","295,096","306,4","247,247","251,455","432,522","410,137","448,854","461,677","459,929","466,698","430,014","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3249,22","578,827","402,363","9,94409","1,72196","252,356","247,665","248,522","295,096","306,4","246,116","247,797","452,266","446,27","452,248","480,719","462,796","449,45","437,458","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3145,31","591,4","389,722","9,94292","1,72127","250,225","242,095","246,456","295,096","306,4","245,028","251,51","453,768","450,264","458,752","461,521","460,038","457,318","463,034","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3120,31","577,85","407,344","9,94174","1,72059","248,533","251,246","248,511","295,096","306,4","245,808","246,654","480,819","457,199","473,91","444,686","458,362","477,702","505,303","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3132,81","580,444","401,367","9,94057","1,72","247,412","248,071","248,511","295,096","306,4","249,17","249,829","462,952","461,05","468,87","443,36","462,11","493,41","510,93","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3136,72","582,825","401,499","9,93939","1,72","247,478","248,928","249,005","295,096","306,4","249,137","249,631","462,576","463,6","467,576","444,356","462,77","488,622","508,446","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3151,17","593,842","401,982","9,93821","1,72","248,016","254,18","252,235","295,096","306,4","248,884","249,368","460,374","474,736","458,378","452,343","467,749","457,458","487,998","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3147,66","581,116","401,279","9,93704","1,72","248,95","255,498","254,235","295,096","306,4","248,774","253,564","455,294","448,313","445,24","464,682","475,184","431,92","446,676","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3168,36","588,379","404,663","9,93621","1,72","249,049","250,598","251,741","295,096","306,4","250,334","250,488","425,991","407,614","428,052","459,253","477,943","418,612","418,04","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3236,14","588,013","398,35","9,93739","1,72","249,708","252,169","251,104","295,096","306,4","250,543","253,202","412,552","431,546","414,81","458,122","477,719","436,617","425,351","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3256,05","586,395","398,027","9,93857","1,72","249,939","249,598","249,214","295,096","306,4","249,379","248,203","432,672","484,449","423,628","452,54","460,813","478,29","440,935","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3283,98","588,257","399,727","9,93974","1,72","247,906","244,028","247,137","295,096","306,4","248,236","251,993","448,212","496,995","446,558","435,295","447,148","487,306","463,232","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3311,13","584,747","402,437","9,94092","1,72","247,072","242,194","248,071","295,096","306,4","249,401","247,972","466,28","504,926","471,73","434,336","444,12","483,442","480,911","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3314,45","588,104","396,665","9,94209","1,72","247,566","248,104","248,533","295,096","306,4","250,444","248,368","476,014","484,221","479,473","450,196","428,206","473,278","478,155","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3312,99","587,189","405,366","9,94327","1,72","247,225","245,643","250,95","295,096","306,4","248,752","253,784","455,845","455,702","466,332","454,926","423,555","445,36","448,415","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3302,93","591,37","408,193","9,94445","1,72","247,28","251,642","249,763","295,096","306,4","247,896","253,586","451,315","386,095","467,007","461,719","445,005","434,154","426,982","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3290,63","592,651","406,582","9,94562","1,72","246,599","249,521","249,39","295,096","306,4","248,994","252,235","443,132","381,674","463,688","459,65","464,169","458,438","421,102","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3279,1","583,191","393,794","9,9468","1,72","246,841","244,347","249,258","295,096","306,4","247,214","250,071","431,421","386,968","452,518","487,131","485,818","468,378","446,424","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3281,45","587,006","391,128","9,94798","1,72","245,962","252,07","248,643","295,096","306,4","249,467","245,479","426,967","419,71","447,555","492,106","489,586","479,438","467,998","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3232,71","581,238","402,085","9,94915","1,72","245,38","246,028","249,39","295,096","306,4","247,445","247,5","449,188","420,9","424,549","464,784","490,5","486,466","504,69","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3198,83","591,461","398,159","9,95033","1,72","246,281","245,424","249,357","295,096","306,4","247,632","249,763","446,586","428,999","425,708","435,487","479,895","501,95","525,269","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3188,77","583,71","398,584","9,95151","1,72","246,226","244,644","249,071","295,096","306,4","247,401","246,281","453,693","436,786","432,938","421,988","477,608","468,238","482,371","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3209,38","579,193","389,971","9,95268","1,72","247,137","247,368","248,708","295,096","306,4","245,83","250,323","441,08","438,374","425,734","422,483","454,559","449,926","447,09","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3227,93","586,029","384,946","9,95386","1,72","248,203","247,39","249,763","295,096","306,4","244,6","252,861","442,982","444,206","446,48","419,195","425,922","435,422","418,98","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3264,55","585,175","394,263","9,95504","1,72","249,082","255,652","249,357","295,096","306,4","246,259","250,576","449,013","444,773","443,752","407,246","413,855","435,169","411,42","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3304,2","577,576","400,181","9,95621","1,72","249,763","253,982","249,203","295,096","306,4","247,094","246,654","446,511","462,47","454,462","412,598","390,698","429,002","397,654","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3305,47","579,071","397,69","9,95739","1,72","249,423","253,356","249,456","295,096","306,4","246,5","249,5","435,099","470,688","455,299","411,702","374,529","450,822","396,214","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3263,57","581,848","393,721","9,95857","1,72","249,774","244,512","249,763","295,096","306,4","246,577","248,159","462,126","489,685","454,759","417,601","366,079","463,086","394,477","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3251,95","582,886","395,215","9,95974","1,72","250,708","250,488","249,39","295,096","306,4","248,071","251,147","448,938","488,24","454,3","426,56","371,23","443,57","400,58","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3254,88","580,78","396,006","9,96092","1,72","250,675","250,027","249,39","295,096","306,4","247,972","250,818","449,464","491,978","455,757","429,372","372,469","446,258","400,248","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3269,43","570,953","400,488","9,9621","1,72","250,488","247,511","249,456","295,096","306,4","247,412","248,818","452,967","514,945","462,878","447,947","383,456","458,214","396,798","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3257,52","581,329","401,235","9,96327","1,72","250,587","248,566","250,126","295,096","306,4","247,511","248,566","454,894","519,367","456,622","467,402","411,3","443,262","389,213","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3258,79","575,531","403,096","9,96445","1,72","250,884","250,939","251,873","295,096","306,4","248,17","250,906","447,737","482,947","457,297","490,509","444,952","460,79","400,766","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3278,03","590,637","391,055","9,96563","1,72","249,587","249,796","251,851","295,096","306,4","248,665","248,324","442,056","457,32","455,596","476,267","465,688","445,894","428,467","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3294,43","578,491","399,243","9,9668","1,72","250,708","255,465","249,708","295,096","306,4","248,357","248,873","448,062","444,995","452,142","475,957","481,878","460,258","460,579","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3301,56","575,073","399,609","9,96798","1,72","250,576","247,072","250,071","295,096","306,4","248,665","250,697","446,761","440,405","442,403","479,547","495,62","486,018","495,198","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3293,75","578,875","394,838","9,96916","1,72","249,892","251,556","248,856","295,096","306,4","248,417","249,201","450,511","438,313","439,884","455,244","504,204","491,01","519,36","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3285,06","577,332","397,031","9,97006","1,72","250,225","252,883","248,291","295,096","306,4","249,192","248,291","445,685","436,923","444,104","445,972","501,759","486,578","524,558","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3272,27","581,604","405,293","9,96853","1,72","249,961","254,333","248,445","295,096","306,4","249,368","250,378","452,091","457,717","444,968","438,437","496,305","484,114","529,855","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3264,45","576,477","403,418","9,967","1,72","251,06","250,972","249,895","295,096","306,4","249,148","251,104","447,787","443,27","447,075","444,376","491,134","467,146","497,577","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3260,16","582,825","400,078","9,96546","1,72","250,269","247,808","250,576","295,096","306,4","248,928","248,84","437,427","445,31","435,69","453,363","482,982","432,202","458,123","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3273,44","566,65","393,428","9,96393","1,72","250,269","251,807","251,323","295,096","306,4","248,621","250,159","438,928","435,79","438,983","449,997","468,326","432,706","424,133","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3273,14","573,914","390,908","9,9624","1,72","250,269","255,696","250,928","295,096","306,4","247,654","252,729","452,892","433,58","447,397","432,459","471,466","453,37","418,508","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3266,8","569,702","394,6","9,96087","1,72","250,247","253,828","250,928","295,096","306,4","247,852","249,192","456,896","440,324","452,357","433,045","439,471","475,49","428,277","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3238,77","567,81","397,5","9,95934","1,72","250,071","242,82","250,862","295,096","306,4","248,027","249,675","456,696","433,812","445,831","434,144","417,929","466,193","447,364","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3228,71","579,529","401,719","9,9578","1,72","250,203","247,214","250,225","295,096","306,4","249,456","252,004","458,698","449,1","457,108","426,719","406,093","427,656","430,698","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3218,16","571,045","396,797","9,95627","1,72","249,741","249,565","249,785","295,096","306,4","248,071","249,851","455,294","455,163","459,86","442,229","396,228","425,528","424,081","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3221,88","568,054","395,127","9,95474","1,72","250,862","251,675","249,302","295,096","306,4","248,115","250,115","443,383","468,986","473,668","442,931","383,891","425,809","426,784","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3267,87","561,768","394,365","9,95321","1,72","250,269","255,959","248,599","295,096","306,4","248,467","250,686","431,371","474,193","453,005","446,911","390,668","439,37","423,362","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3304,2","570,801","395,479","9,95168","1,72","250,269","251,653","249,302","295,096","306,4","248,115","250,378","448,738","478,722","446,749","455,979","409,068","455,666","415,527","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3313,09","582,581","403,418","9,95014","1,72","250,247","249,587","248,752","295,096","306,4","248,511","249,434","446,736","507,895","450,899","469,372","428,126","444,242","423,032","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3317,29","579,529","405,938","9,94861","1,72","250,071","243,567","250,884","295,096","306,4","248,511","249,939","444,183","484,224","444,428","454,652","437,654","451,41","444,279","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3325,2","577,393","404,941","9,94708","1,72","250,225","245,566","250,532","295,096","306,4","248,511","250,642","439,579","462,926","442,538","462,502","466,952","462,778","470,927","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3341,21","583,191","404,824","9,94555","1,72","249,829","254,18","250,928","295,096","306,4","248,665","248,093","458,197","416,255","439,082","477,776","485,016","474,762","480,136","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3337,89","583,679","399,668","9,94401","1,72","249,785","249,587","250,906","295,096","306,4","249,939","248,445","450,389","437,322","444,481","521,912","525,775","476,498","496,196","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3337,01","563,354","405,469","9,94248","1,72","249,39","247,412","250,708","295,096","306,4","248,95","249,829","440,93","402,15","458,08","536,33","553,54","460,37","497,69","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3331,74","565,796","404,707","9,94095","1,72","249,5","247,654","250,73","295,096","306,4","248,862","250,115","442,482","405,039","457,432","528,478","547,977","462,834","499,4","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3328,61","586,609","397,793","9,93942","1,72","250,466","249,653","250,906","295,096","306,4","248,115","252,444","456,445","431,379","450,413","449,256","494,44","487,362","517,438","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3325,59","576,599","397,471","9,93789","1,72","250,269","247,83","250,752","295,096","306,4","248,555","250,269","457,246","437,319","441,349","373,754","460,125","507,466","539,063","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3353,42","581,665","398,496","9,93635","1,72","250,247","246,445","250,84","295,096","306,4","249,038","250,378","464,854","460,941","455,92","387,735","431,534","493,018","513,407","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3342,35","591,858","392,314","9,93482","1,72","250,071","253,455","248,115","295,096","306,4","249,829","251,104","466,105","440,38","455,65","395,04","423,164","448,218","456,249","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3343,95","584,412","403,33","9,93329","1,72","250,247","251,741","248,467","295,096","306,4","249,851","248,687","445,685","450,069","452,357","411,019","414,189","437,801","406,922","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3326,95","581,421","405,117","9,93176","1,72003","250,049","245,479","248,313","295,096","306,4","250,027","248,533","452,091","466,89","443,565","419,531","409,946","421,608","368,576","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3315,04","578,979","403,652","9,93022","1,72038","250,071","247,896","250,532","295,096","306,4","249,829","250,686","447,086","454,99","435,203","428,591","417,161","429,673","360,461","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3305,86","578,064","396,182","9,92869","1,72072","250,269","248,643","250,972","295,096","306,4","249,829","250,247","433,723","474,142","442,808","448,081","424,21","468,49","380,768","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3335,94","588,44","405,322","9,92716","1,72107","250,247","251,895","251,323","295,096","306,4","249,324","248,225","462,351","490,169","440,811","457,691","426,412","487,306","416,857","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3354,49","579,895","408,018","9,92593","1,72141","250,071","252,356","250,972","295,096","306,4","245,149","249,917","453,593","444,574","438,01","446,989","436,824","453,874","426,121","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3366,99","595,52","396,943","9,92746","1,72176","250,313","249,478","251,323","295,096","306,4","248,423","252,224","464,353","429,959","455,92","456,369","434,894","463,786",444,"66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3394,73","583,496","399,17","9,92899","1,7221","250,576","250,642","250,862","295,096","306,4","247,676","248,203","464,453","440,547","452,625","468,712","457,369","444,466","458,072","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3331,64","589,05","397,998","9,93052","1,72244","249,587","254,685","250,4","295,096","306,4","248,379","249,961","436,826","440,946","466,009","471,953","453,95","446,93","464,471","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3213,09","590,454","398,467","9,93205","1,72279","251,785","260,222","251,851","295,096","306,4","251,169","254,729","468,057","453,464","458,89","442,426","449,88","445,866","469,378","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3120,51","597,839","391,201","9,93358","1,72313","255,454","255,322","254,224","295,096","306,4","251,411","251,455","432,572","451,769","451,115","455,822","447,678","478,738","477,048","66,75","1,36"
2017-03-10 04:00:00,"55,2","16,98","3059,38","594,299","395,215","9,93511","1,72348","254,729","258,838","254,136","295,096","306,4","252,026","252,4","429,819","455,727","444,753","459,57","436,439","449,393","466,955","66,75","1,36"
