date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 05:00:00,"55,2","16,98","3373,63","622,467","401,924","9,7075","1,77","250,016","251,136","250,269","295,096","306,4","247,192","248,533","550,112","537,749","547,406","549,944","563,092","557,566","562,575","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3363,67","618,683","400,283","9,70832","1,77","249,489","249,126","249,895","295,096","306,4","247,939","248,071","547,484","539,28","542,817","536,703","561,415","578,344","600,037","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3389,65","625,458","399,946","9,70915","1,77","249,016","248,73","250,016","295,096","306,4","251,06","251,246","553,84","546,522","529,865","539,411","562,653","577,924","609,578","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3399,61","621,643","404,883","9,70997","1,77","248,95","251,158","249,862","295,096","306,4","252,521","248,632","574,611","538,088","515,755","559,159","560,087","564,092","591,48","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3405,66","630,066","406,758","9,7108","1,77","249,884","251,774","250,203","295,096","306,4","252,686","248,632","561,473","543,607","530,166","565,152","567,087","544,128","551,594","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3427,34","619,781","400,459","9,71162","1,77","249,115","253,301","249,521","295,096","306,4","252,125","251,345","541,528","559,321","544,997","551,68","561,857","534,832","525,905","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3419,14","623,901","399,814","9,71245","1,77","248,39","250,389","249,39","295,096","306,4","251,466","248,445","548,735","560,433","549,854","533,614","559,757","578,008","535,643","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3409,18","628,632","404,634","9,71327","1,77","248,851","255,619","250,323","295,096","306,4","249,313","248,785","533,521","538,029","546,677","539,827","557,72","593,436","548,747","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3432,81","624,084","402,48","9,7141","1,77","248,95","249,917","250,302","295,096","306,4","246,522","251,005","538,6","532,199","549,234","531,78","555,052","572,884","559,099","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3521,68","620,575","401,206","9,71492","1,77","248,203","247,05","250,455","295,096","306,4","247,588","253,048","548,11","532,336","557,594","549,664","543,403","539,032","546,514","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3425,78","625,305","400,576","9,71575","1,77","248,818","248,247","250,302","295,096","306,4","247,104","248,489","558,044","563,232","557,602","556,444","530,651","522,307","535,589","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3414,06","626,221","400,488","9,71657","1,77","248,95","248,511","250,269","295,096","306,4","246,973","247,632","559,546","568,67","557,36","557,03","528,75","520,29","534,1","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3254,1","619,476","395,508","9,7174","1,77","248,39","246,83","249,148","295,096","306,4","248,28","253,048","558,695","544,598","553,688","545,079","527,815","540,291","522,378","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3185,35","625,549","396,87","9,71822","1,77","248,104","249,708","249,137","295,096","306,4","250,005","252,697","558,545","564,906","561,294","545,953","518,75","579,52","541,416","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3162,11","623,199","404,736","9,71905","1,77","248,071","247,841","249,357","295,096","306,4","248,774","249,478","548,335","558,164","553,12","541,499","519,059","586,772","555,927","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3163,67","627,228","395,845","9,71987","1,77","247,511","250,214","248,643","295,096","306,4","251,125","249,324","544,832","553,805","554,174","560,544","537,648","535,056","557,363","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3176,37","623,901","394,541","9,7207","1,77","248,159","255,564","248,884","295,096","306,4","249,719","251,444","539,001","542,789","561,995","569,041","545,078","517,799","539,456","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3167,19","628,876","392,886","9,72152","1,76971","248,478","245,028","251,191","295,096","306,4","249,39","249,005","541,854","556,806","549,987","557,969","556,589","539,227","525,523","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3118,55","619,507","397,559","9,72235","1,76936","247,95","252,729","251,4","295,096","306,4","250,323","248,884","528,916","544,684","559,107","546,229","558,023","585,148","546,128","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3123,83","631,165","397,192","9,72317","1,76902","247,852","250,334","250,06","295,096","306,4","250,302","251,378","530,342","547,83","553,336","538,223","559,343","607,772","576,365","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3177,73","623,688","398,218","9,724","1,76867","248,038","252,971","249,269","295,096","306,4","250,455","249,565","544,631","541,149","541,871","532,129","550,699","606,176","602,106","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3234,57","622,986","398,438","9,72302","1,76833","248,632","253,004","249,357","295,096","306,4","250,488","249,357","553,84","542,672","525,411","537,226","560,367","580,668","595,979","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3252,54","625,244","397,441","9,72173","1,76799","248,357","253,092","249,763","295,096","306,4","250,302","250,137","551,213","547,999","527,41","551,234","555,797","548,216","569,854","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3234,57","620,941","397,764","9,72043","1,76764","249,038","256,487","249,642","295,096","306,4","250,829","252,697","567,128",545,"546,563","554,183","554,64","525,163","518,18","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3209,57","621,155","394,614","9,71914","1,7673","248,61","251,29","249,609","295,096","306,4","250,554","248,643","571,332","558,277","542,464","548,325","544,805","536,259","505,137","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3203,52","627,045","397,031","9,71784","1,76695","248,511","245,973","249,423","295,096","306,4","250,302","248,599","551,138","570,37","548,965","545,272","543,07","580,192","523,537","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3213,67","617,157","398,306","9,71655","1,76661","248,137","249,137","250,137","295,096","306,4","250,455","252,466","546,683","565,814","550,34","563,518","550,091","585,12","544,755","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3200,78","615,234","393,208","9,71526","1,76627","248,818","251,51","253,07","295,096","306,4","250,488","247,896","535,898","561,82","547,127","563,145","560,697",549,"541,329","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3207,59","617,828","392,783","9,71396","1,76592","248,577","249,752","250,763","295,096","306,4","250,488","247,906","544,656","547,344","556,199","557,851","550,178","526,984","557,995","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3235,55","623,474","400,84","9,71267","1,76558","248,137","252,378","249,895","295,096","306,4","250,488","252,367","552,914","544,88","555,605","546,073","553,181","551,351","565,832","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3255,18","617,126","393,53","9,71137","1,76523","248,818","252,345","249,829","295,096","306,4","250,488","252,004","561,273","542,959","558,404","539,49","536,299","573,276","577,446","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3257,81","624,146","394,731","9,71008","1,76489","248,203","253,367","249,269","295,096","306,4","250,488","248,632","555,742","547,915","558,061","536,681","532,216","578,68","591,072","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3259,47","623,016","397,207","9,70878","1,76454","249,565","250,763","248,61","295,096","306,4","250,488","248,445","551,563","553,185","565,236","550,602","537,201","551,492","567,81","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3264,75","610,626","402,539","9,70749","1,7642","250,389","247,467","248,884","295,096","306,4","250,488","251,873","530,192","554,426","556,9","564,748","556,836","524,715","522,54","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3262,3","623,047","398,438","9,7062","1,76386","250,862","250,521","248,95","295,096","306,4","249,741","249,104","536,724","547,77","542,815","555,844","554,53","507,046","504,553","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3255,08","619,385","398,555","9,7049","1,76351","251,862","248,906","248,95","295,096","306,4","250,17","248,698","548,735","545,62","542,466","555,899","554,943","563,643","527,504","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3282,13","617,249","395,244","9,70361","1,76317","252,213","250,939","250,444","295,096","306,4","252,51","250,972","547,559","544,966","543,708","555,918","558,93","584,532","564,258","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3300,39","614,99","401,851","9,70231","1,76282","252,993","252,114","251,082","295,096","306,4","249,917","248,752","556,818","548,254","520,937","540,586","551,634","585,428","579,346","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3316,02","613,586","396,152","9,70102","1,76248","253,685","253,74","251,708","295,096","306,4","251,631","249,412","554,716","554,622","541,659","548,847","557,719","551,94","576,784","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3318,36","618,073","399,902","9,69973","1,76213","253,597","251,949","251,62","295,096","306,4","251,093","251,477","565,101","546,494","522,179","547,797","561,853","524,155","561,964","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3318,36","618,896","400,781","9,69843","1,76179","253,564","251,587","251,587","295,096","306,4","250,928","251,807","567,053","544,88","517,97","547,27","562,35","520,29","559,48","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3301,76","607,666","399,375","9,69714","1,76145","253,213","250,708","250,708","295,096","306,4","249,346","250,049","544,231","548,056","546,026","561,014","556,182","529,258","526,376","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3290,53","610,718","399,258","9,69584","1,7611","253,652","251,191","248,555","295,096","306,4","250,708","250,488","535,723","564,258","548,288","553,202","557,72","548,972","517,22","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","493,359","609,741","398,613","9,69455","1,76076","253,433","250,664","248,071","295,096","306,4","250,972","250,005","544,231","564,03","546,668","529,766","554,082","576,636","538,184","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","195,898","614,502","400,547","9,69325","1,76041","253,169","246,973","247,896","295,096","306,4","251,279","248,774","559,746","556,21","548,72","522,738","553,428","588,732","577,912","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","2538,09","612,427","402,012","9,69196","1,76007","254,004","249,609","250,664","295,096","306,4","252,773","249,917","553,04","543,182","550,124","546,014","547,804","580,444","589,608","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3146,19","615,479","402,246","9,69067","1,76028","253,345","255,059","251,016","295,096","306,4","251,016","252,729","550,137","538,99","549,476","556,95","550,338","551,996","573,164","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3219,82","612,549","394,98","9,68937","1,76062","253,652","248,115","251,631","295,096","306,4","250,664","250,708","550,437","535,026","554,444","557,576","543,842","514,132","527,812","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3241,5","609,131","405,352","9,68808","1,76097","253,784","245,918","251,807","295,096","306,4","251,938","249,521","550,537","546,808","554,444","555,86","548,578","524,666","507,398","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3220,9","612,915","400,898","9,68678","1,76131","252,905","248,511","250,049","295,096","306,4","250,664","251,323","556,543","548,62","555,848","554,534","542,302","574,06","515,012","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3175,29","613,525","396,211","9,68822","1,76166","252,51","246,533","249,082","295,096","306,4","250,444","247,939","562,048","545,56","554,552","552,108","531,944","595,564","543,59","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3159,67","611,45","394,336","9,69034","1,762","251,938","250,444","248,599","295,096","306,4","250,488","250,313","562,649","552,136","549,368","553,44","539,546","568,124","549,22","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3154,88","615,356","406,934","9,69246","1,76234","251,104","253,872","248,862","295,096","306,4","250,313","248,687","543,73","549,414","548,612","552,654","541,09","533,292","546,792","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3147,66","619,873","402,891","9,69458","1,76269","250,752","250,576","250,181","295,096","306,4","251,147","248,247","535,823","553,264","546,136","541,092","539,102","547,068","551,976","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3139,84","630,005","398,73","9,69671","1,76303","250,532","249,082","251,543","295,096","306,4","250,313","252,158","540,627","542,734","543,762","555,784","547,916","570,588","570,186","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3176,86","621,582","404,004","9,69883","1,76338","249,961","253,872","251,982","295,096","306,4","250,225","248,73","542,83","547,038","558,434","574,216","550,67","563,532","557,604","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3196,88","618,896","403,125","9,70095","1,76372","249,829","250,532","251,851","295,096","306,4","250,444","250,444","545,833","546,586","552,714","549,61","546,812","540,012","533,106","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3222,46","626,709","401,133","9,70307","1,76407","250,005","251,851","249,873","295,096","306,4","250,84","248,687","552,939","551,908","549,476","526,956","541,86","541,58","547,454","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3228,22","617,92","406,172","9,70519","1,76441","249,521","251,587","249,39","295,096","306,4","250,4","251,06","554,541","546,58","544,516","523,05","541,75","586,268","584,094","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3228,52","623,535","401,426","9,70731","1,76476","249,565","251,367","249,214","295,096","306,4","250,444","248,818","560,947","556,208","551,098","538,362","544,61","596,572","586,296","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3218,55","617,31","405,996","9,70944","1,7651","249,434","250,313","249,346","295,096","306,4","250,313","248,774","565,352","557,232","553,904","559,062","538,662","539,556","521,74","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3205,18","623,535","406,348","9,71156","1,76545","249,038","249,17","249,214","295,096","306,4","250,62","251,235","545,232","550,884","551,528","550,784","543,618","517,266","495,368","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3196,48","622,192","396,211","9,71368","1,76579","249,478","250,708","249,17","295,096","306,4","250,532","249,17","538,826","545,786","535,776","547,66","547,038","555,578","523,176","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3193,65","621,338","393,516","9,7158","1,76614","249,434","252,554","249,17","295,096","306,4","251,016","250,796","538,125","563,464","536,744","552,348","559,816","601,5","558,158","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3193,36","621,338","393,457","9,71792","1,76648","249,39","252,905","249,17","295,096","306,4","251,147","251,367","538,025","568,11","537,93","553,52","562,9","610,46",565,"66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3209,96","617,432","393,457","9,72004","1,76683","249,038","253,081","248,994","295,096","306,4","249,214","250,488","538,025","564,03","546,13","567,888","562,02","595,228","576,48","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3232,81","620,361","400,254","9,72216","1,76717","249,478","250,137","251,235","295,096","306,4","248,555","248,862","550,837","551,682","543,004","565,856","561,8","569,468","571,846","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3242,97","615,967","395,156","9,72429","1,76752","248,555","250,093","251,807","295,096","306,4","249,214","249,917","558,445","549,298","541,278","548,826","554,744","541,132","550,546","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3207,62","619,019","399,785","9,72641","1,76786","249,17","252,554","251,807","295,096","306,4","250,269","252,554","552,339","549,866","554,122","540,856","552,98","544,828","540,394","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3227,73","613,77","402,773","9,72853","1,76821","249,038","250,313","250,049","295,096","306,4","249,961","248,906","534,521","545,452","550,016","543,904","554,308","590,636","562,902","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3255,66","622,925","393,984","9,73065","1,76855","249,302","250,313","248,73","295,096","306,4","250,356","248,73","530,117","547,944","558,54","543,672","548,912","609,116","594,908","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3283,01","612,915","402,949","9,73277","1,7689","249,038","250,137","249,038","295,096","306,4","250,313","251,938","540,027","543,866","565,882","549,296","552,768","555,02","538,292","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3295,41","624,39","398,027","9,73489","1,76924","248,774","249,873","249,346","295,096","306,4","250,269","250,049","559,346","558,932","557,142","548,284","550,562","523,988","518,542","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3253,71","625,61","403,125","9,73701","1,76959","248,73","249,653","249,39","295,096","306,4","250,269","249,741","562,749","549,418","559,836","545,156","553,208","541,69","530,79","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3216,21","622,559","398,789","9,73914","1,76993","248,555","254,18","249,565","295,096","306,4","250,444","251,06","556,543","545,108","557,25","550,466","532,938","568,684","534,988","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3220,9","627,319","396,563","9,74126","1,77","248,862","253,564","249,258","295,096","306,4","250,313","249,082","542,629","556,664","557,576","558,206","536,018","570,028","533,442","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3227,64","623,779","398,73","9,74338","1,77","248,774","251,367","249,346","295,096","306,4","250,444","247,808","538,325","552,81","555,74","575,706","547,806","553,34","545,8","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3245,12","622,559","399,551","9,7455","1,77","248,555","249,697","249,214","295,096","306,4","249,961","252,554","548,435","552,926","555,2","568,754","559,926","534,188","552,968","66,63","1,34"
2017-03-10 05:00:00,"55,2","16,98","3282,91","626,953","397,5","9,74762","1,77","247,983","252,554","249,521","295,096","306,4","249,653","248,862","557,043","537,972","550,448","553,828","548,686","540,236","567,208","66,63","1,34"
2017-03-10 06:00:00,"55,2","16,98","3313,96","626,099","399,785","9,7471","1,77","248,379","250,532","249,434","295,096","306,4","250,137","251,323","559,346","534,12","539,332","538,596","545,27","575,404","595,68","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3351,56","624,634","398,848","9,74592","1,77","248,159","249,478","250,62","295,096","306,4","249,39","248,555","555,142","535,936","537,714","536,798","548,358","581,34","598,434","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3408,89","612,183","394,453","9,74475","1,77","248,599","248,335","251,104","295,096","306,4","249,346","250,972","554,841","551,342","528,866","541,174","553,098","553,004","579,454","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3474,41","620,85","392,988","9,74357","1,77","249,258","250,532","251,675","295,096","306,4","249,565","248,994","551,438","563,688","537,392","547,19","547,034","525,444","528,146","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3476,07","621,338","394,512","9,74239","1,77","249,214","251,675","251,455","295,096","306,4","249,434","248,994","534,121","555,872","548,29","541,56","549,678","529,258","504,09","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3474,61","621,216","389,766","9,74121","1,77","248,994","250,225","251,367","295,096","306,4","249,038","250,928","542,429","541,596","550,34","548,904","548,58","565,548","528,368","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3451,37","625,244","397,617","9,74003","1,77","248,774","250,708","251,719","295,096","306,4","249,478","248,555","550,737","546,81","554,66","551,482","538,334","585,708","540,058","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3425,68","620,361","396,621","9,73885","1,77","248,555","250,928","249,17","295,096","306,4","250,137","249,785","556,443","551,57","555,74","548,752","545,166","562,188","543,918","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3418,55","616,455","400,488","9,73767","1,77","249,565","248,643","248,511","295,096","306,4","249,917","250,796","545,933","547,266","555,308","538,362","546,592","529,588","548,116","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3417,97","613,892","400,02","9,7365","1,77","249,478","247,896","248,335","295,096","306,4","249,653","248,994","545,833","550,548","546,568","539,372","545,93","539,674","556,944","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3431,25","613,403","399,609","9,73532","1,77","249,39","247,852","248,291","295,096","306,4","249,609","248,511","546,533","551,68","544,41","540,23","545,82","543,82","558,93","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3416,99","613,892","402,188","9,73414","1,77","249,39","254,707","248,291","295,096","306,4","250,137","249,917","559,346","550,32","553,906","557,11","553,756","551,884","561,138","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3387,5","623,779","402,363","9,73296","1,77","249,038","250,269","250,049","295,096","306,4","247,456","251,499","549,736","549,524","551,528","551,018","544,284","561,068","565,666","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3382,81","623,291","397,793","9,73178","1,77","250,005","248,555","251,543","295,096","306,4","246,929","250,225","562,148","545,338","561,132","555,624","544,5","559,276","556,06","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3339,65","621,582","393,633","9,7306","1,77","249,214","250,62","251,807","295,096","306,4","247,852","250,005","559,646","563,352","556,062","558,98","545,27","552,556","550,322","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3307,13","623,779","396,855","9,72942","1,77","248,95","252,378","251,455","295,096","306,4","248,423","251,455","551,238","565,838","541,6","558,122","541,75","555,58","546,462","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3291,11","614,624","395,742","9,72825","1,77","248,95","251,631","249,434","295,096","306,4","248,511","248,291","553,54","544,886","537,174","548,122","546,158","556,252","536,858","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3277,44","618,53","398,496","9,72707","1,77","249,126","253,828","248,95","295,096","306,4","248,687","247,939","554,141","547,038","528,218","556,012","548,8","538,668","535,098","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3265,43","626,465","402,363","9,72589","1,77","249,17","252,51","248,95","295,096","306,4","249,609","252,29","535,222","547,034","535,556","544,846","565,434","549,084","544,914","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3285,25","633,423","408,984","9,72471","1,77","248,994","245,874","248,599","295,096","306,4","248,774","249,653","546,934","548,396","547,858","541,098","562,902","568,012","557,94","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3295,7","635,742","401,543","9,72353","1,77","248,774","254,355","248,862","295,096","306,4","249,038","249,434","544,231","544,314","540,412","525,7","562,57","580,78","585,75","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3328,5","632,08","404,473","9,72235","1,77","248,906","246,489","251,411","295,096","306,4","249,346","252,422","548,936","534,572","544,41","542,502","559,372","560,172","589,392","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98",3350,"627,197","400,84","9,72117","1,77","249,653","249,17","252,378","295,096","306,4","249,39","248,555","546,934","546,468","537,39","552,028","558,05","537,884","570,626","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3323,83","625,732","401,484","9,72","1,77","248,774","252,422","252,29","295,096","306,4","249,39","251,279","546,433","557,228","540,846","553,44","550,892","532,844","527,26","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3327,34","638,794","399,609","9,71882","1,77","248,687","251,323","250,664","295,096","306,4","249,39","248,027","540,127","546,808","553,474","546,016","539,434","555,916","526,822","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3364,45",625,"397,617","9,71764","1,77","249,609","249,346","249,565","295,096","306,4","249,565","251,895","538,926","550,094","554,552","528,828","544,058","575,628","535,756","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3415,23","630,005","404,063","9,71646","1,77","249,126","252,466","249,038","295,096","306,4","249,434","248,906","551,038","552,136","558,432","528,128","548,468","574,172","553,746","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3432,03","629,883","395,918","9,71528","1,77","249,653","254,224","249,302","295,096","306,4","249,39","249,609","558,044","553,154","559,078","536,406","536,354","543,82","559,15","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3414,84","631,714","400,723","9,7141","1,77","249,829","250,4","249,214","295,096","306,4","249,741","251,104","561,848","547,492","554,226","553,592","522,584","525,332","552,864","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3413,28","625,977","398,789","9,71575","1,77","250,181","247,456","248,994","295,096","306,4","250,356","250,137","562,148","548,284","550,448","567,732","537,124","534,634","522,514","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3414,06","622,065","393,611","9,7181","1,77","250,436","250,991","248,95","295,096","306,4","248,982","250,164","552,515","557,048","552,269","558,409","535,127","550,033","519,965","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3410,94","621,338","392,285","9,72046","1,77","250,488","252,246","248,95","295,096","306,4","248,511","250,269","549,536","559,61","553,04","554,69","533,16","553,9","521,41","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3430,47","622,733","396,973","9,72281","1,77","250,488","248,73","249,955","295,096","306,4","248,511","251,775","541,528","554,863","554,686","537,128","533,579","573,1","520,572","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3426,17","630,493","401,294","9,72516","1,77","250,818","247,632","251,093","295,096","306,4","249,664","249,609","538,651","547,432","552,77","535,158","542,38","577,84","542,24","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3398,83","634,766","398,95","9,72752","1,77","251,587","250,433","251,697","295,096","306,4","250,049","249,554","544,531","546,297","554,39","545,997","548,165","578,68","574,795","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3389,45","625,763","397,852","9,72987","1,77","251,312","249,225","252,631","295,096","306,4","250,049","251,971","549,536","547,008","547,107","554,785","543,76","549,7","563,342","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3383,98","616,608","400,708","9,73222","1,77","251,642","246,039","249,939","295,096","306,4","249,884","249,884","547,534","546,302","536,722","564,845","549,815","526,453","534,79","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3376,56","624,237","398,804","9,73458","1,77","251,642","249,5","249,445","295,096","306,4","249,829","248,95","543,906","551,54","536,177","554,98","553,675","525,338","527,068","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98",3325,"626,526","396,533","9,73693","1,77","251,422","248,785","248,785","295,096","306,4","249,829","249,774","545,282","549,982","544,537","542,575","559,872","563,42","539,342","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3281,25","632,629","401,807","9,73928","1,77","251,532","253,839","249,005","295,096","306,4","249,829","251,697","552,414","553,095","549,53","535,445","551,473","587,92","550,927","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3270,31","632,935","399,316","9,74163","1,77","251,422","259,552","249,335","295,096","306,4","249,829","249,445","557,919","551,112","551,15","554,492","552,988","591,56","580,313","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3269,53","630,951","398,291","9,74399","1,77","252,191","251,587","249,06","295,096","306,4","250,159","249,17","549,661","548,705","544,138","567,48","544,313","555,3","559,07","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3272,66","624,084","399,097","9,74634","1,77","251,971","256,256","248,95","295,096","306,4","250,104","251,697","549,536","548,708","542,925","560,448","551,198","520,153","536,588","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3276,56","631,561","406,348","9,74869","1,77","252,466","251,093","250,104","295,096","306,4","249,884","249,5","544,907","553,523","547,778","546,875","561,247","541,438","537,415","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3285,16","637,512","403,857","9,75105","1,77","252,356","250,488","251,477","295,096","306,4","249,994","248,84","545,657","553,378","550,475","544,53","559,73","573,78","553,552","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3294,92","634,766","407,52","9,7534","1,77","252,246","249,994","251,971","295,096","306,4","250,214","250,763","549,536","560,46","556,55","548,438","548,575","591,42","584,45","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3289,06","631,714","399,829","9,75575","1,77","252,246","252,246","251,697","295,096","306,4","250,104","251,038","559,546","549,84","562,483","550,488","554,36","571,68","572,035","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3269,92","638,885","399,097","9,75811","1,77","251,917","249,829","252,081","295,096","306,4","250,214","250,598","553,54",548,"553,713","550,195","551,195","531,212","552,588","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3278,13","633,24","402,979","9,76046","1,77","251,807","247,412","250,104","295,096","306,4","249,939","249,664","541,528","560,745","556,01","548,83","549,542","513,15","524,45","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3296,88","630,493","409,717","9,76281","1,77","251,807","249,774","248,73","295,096","306,4","249,829","249,39","550,537","552,815","561,133","551,073","546,372","551,097","530,52","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3302,34","633,698","401,294","9,76517","1,77","252,136","251,697","248,511","295,096","306,4","249,829","250,543","548,535","545,025","560,59","551,365","551,885","577,98","545,14","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3299,61","629,272","401,367","9,76752","1,77","252,576","252,356","248,511","295,096","306,4","250,159","252,74","549,911","537,375","547,51","561,13","547,063","570,28","556,31","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3295,7","626,984","394,849","9,76987","1,77","252,026","249,335","248,511","295,096","306,4","250,433","248,566","559,671",548,"537,255","559,177","543,07","538,08","552,307","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3293,36","621,796","398,877","9,77223","1,77","251,971","251,257","249,994","295,096","306,4","249,829","251,257","571,182","547,997","537,255","552,44","535,088","528,28","546,38","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3282,03","626,984","399,536","9,77458","1,76974","251,697","247,797","250,488","295,096","306,4","249,774","249,225","559,421","554,65","551,287","543,753","538,805","545,78","554,245","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3273,05","631,561","404,297","9,77693","1,7694","251,917","250,763","250,488","295,096","306,4","250,159","248,401","545,157","565,417","549,665","545,212","544,17","576,44","572,588","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3290,23","635,986","399,683","9,77929","1,76905","252,521","248,95","250,488","295,096","306,4","250,269","253,125","542,404","565,56","539,143","561,427","551,885","581,34","571,48","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3308,98","629,883","403,052","9,78164","1,76871","252,026","246,204","250,653","295,096","306,4","250,433","251,862","548,911","549,838","539,955","566,117","560,285","551,24","547,48","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3312,5","623,779","397,632","9,78503","1,76836","252,301","251,422","250,708","295,096","306,4","250,323","247,632","554,041","541,91","548,453","556,052","575,565","528,552","524,862","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3312,5","627,594","396,753","9,78876","1,76802","251,642","249,884","250,708","295,096","306,4","250,104","251,642","552,039","543,89","544,003","537,205","560,147","579,658","557,417","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3318,75","629,272","397,266","9,7925","1,76768","251,367","248,73","250,708","295,096","306,4","250,049","253,345","551,038","544,88","541,71","532,03","553,54","598,14","569,97","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3314,06","621,49","395,947","9,79623","1,76733","252,026","249,39","250,708","295,096","306,4","250,049","248,566","547,659","547,857","557,895","543,46","546,925","621,247","594,383","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3307,81","626,678","401,44","9,79997","1,76699","251,587","249,28","250,708","295,096","306,4","250,214","252,081","555,542","552,675","560,455","556,938","536,463","581,482","564,038","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3305,08","627,441","401,001","9,8037","1,76664","251,532","249,829","250,708","295,096","306,4","250,269","249,829","558,545","556,493","553,037","555,18","536,185","535,412","518,105","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3306,25","636,444","400,854","9,80744","1,7663","252,081","246,259","250,543","295,096","306,4","250,269","249,17","570,557","554,797","548,045","538,28","529,99","544,657","509,133","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3303,52","630,493","400,635","9,81117","1,76596","251,752","248,621","248,676","295,096","306,4","249,939","252,191","544,531","553,95","546,297","533,785","533,02","580,92","530,1","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3305,86","626,984","402,466","9,8149","1,76561","250,598","250,818","248,73","295,096","306,4","249,994","250,159","537,149","550,125","553,313","548,927","546,375","591,7","559,21","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3348,83","622,711","400,928","9,81864","1,76527","249,609","245,709","248,629","295,096","306,4","250,049","249,335","547,409","542,475","554,525","564,747","549,818","566,36","563,757","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3385,94","616,978","397,684","9,82237","1,76492","250,017","248,919","248,2","295,096","306,4","250,206","251,587","550,537","545,607","561,441","558,874","558,337","541,82","548,604","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3355,08","620,789","398,525","9,82611","1,76458","249,653","258,003","250,071","295,096","306,4","250,115","248,774","553,69","548,109","562,858","534,57","550,999","534,636","538,296","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3319,14","632,996","400,957","9,82984","1,76423","249,082","255,037","250,928","295,096","306,4","250,203","249,807","538,225","546,299","553,145","533,438","540,588","574,676","566,046","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3318,75","623,535","403,506","9,83358","1,76389","248,95","248,621","251,082","295,096","306,4","250,269","248,313","547,134","545,849","546,621","546,562","550,451","615,115","605,446","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3328,13","615,112","398,145","9,83731","1,76355","248,95","250,203","251,147","295,096","306,4","250,269","251,96","554,391","557,913","546,617","559,53","546,101","574,063","565,112","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3330,08","625,549","394,893","9,84105","1,7632","248,335","251,895","251,301","295,096","306,4","250,269","252,466","557,344","556,668","543,705","556,448","548,137","523,989","508,938","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3334,47","625,366","395,039","9,84478","1,76286","248,379","250,796","251,213","295,096","306,4","250,269","248,577","560,997","555,133","544,896","551,329","550,01","543,257","514,845","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3340,33","622,742","399,111","9,84852","1,76251","248,049","250,269","248,994","295,096","306,4","250,422","251,345","556,443","551,678","545,274","551,755","549,295","588,06","540,616","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3344,73","611,023","395,449","9,85225","1,76217","248,621","250,73","248,071","295,096","306,4","250,334","249,895","551,938","548,79","548,345","550,156","549,9","588,956","564,119","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3353,03","613,342","395,625","9,85598","1,76182","248,335","249,39","248,84","295,096","306,4","250,269","249,895","553,14","541,539","544,137","570,003","563,341","562,804","568,368","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3359,86","615,173","397,09","9,85972","1,76148","247,61","251,807","250,708","295,096","306,4","250,269","252,488","548,785","545,391","547,373","568,788","556,619","540,18","554,463","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3361,33","618,042","396,035","9,86323","1,76114","247,72","246,973","251,521","295,096","306,4","250,422","249,653","547,584","555,812","549,044","550,233","551,33","531,948","540,502","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3355,47","616,089","395,508","9,86665","1,76079","248,005","250,642","251,741","295,096","306,4","250,488","248,994","555,392","551,109","544,191","537,581","550,56","557,596","551,539","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3346,19","618,469","393,457","9,87007","1,76045","247,61","252,268","249,807","295,096","306,4","250,488","251,697","553,29","550,489","550,559","543,52","544,063","625,083","606,494","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3346,68","620,117","392,578","9,87349","1,7601","247,412","251,807","248,95","295,096","306,4","250,488","252,686","551,038","551,68","554,12","547,27","541,42","649,11","627,35","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3346,19","603,027","400,371","9,8769","1,76","247,566","251,499","249,258","295,096","306,4","250,334","250,225","547,885","550,091","556,766","553,556","549,512","602,455","578,686","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3351,56","599,976","402,686","9,88032","1,76","247,939","246,292","249,082","295,096","306,4","249,961","249,17","537,775","547,828","563,563","554,339","556,837","547,572","528,864","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3360,84","591,98","399,785","9,88374","1,76","248,071","249,192","248,643","295,096","306,4","250,137","250,093","529,116","551,511","561,076","545,589","554,248","538,5","520,692","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3360,35","593,75","403,037","9,88716","1,76","247,302","253,982","248,818","295,096","306,4","249,961","250,488","540,327","544,658","555,953","546,019","553,977","563,364","534,102","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3362,3","609,131","396,885","9,89058","1,76","247,28","251,104","250,181","295,096","306,4","249,829","249,104","565,652","546,072","552,014","551,762","553,478","576,076","557,221","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3364,75","608,643","401,045","9,89399","1,76","247,566","249,082","251,323","295,096","306,4","250,137","249,434","579,315","547,489","553,904","557,895","546,813","564,484","556,117","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3366,7","615,906","405,322","9,89741","1,76","247,632","245,874","251,741","295,096","306,4","250,422","251,829","571,057","544,77","551,42","550,467","539,543","532,277","539,178","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3374,51","625,671","400,84","9,90083","1,76","247,786","252,092","251,807","295,096","306,4","250,334","249,917","552,539","548,111","538,096","533,628","546,429","535,753","547,452","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3372,56","619,934","401,396","9,90425","1,76","248,005","253,169","250,73","295,096","306,4","250,269","249,192","529,366","546,018","542,894","554,65","564,496","577,028","571,953","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3368,16","627,563","402,334","9,90767","1,76","247,764","250,862","249,653","295,096","306,4","250,422","250,005","530,768","543,13","541,815","575,862","568,685","608,052","586,081","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3370,12","627,625","400,195","9,91108","1,76","247,939","250,73","249,39","295,096","306,4","250,027","252,268","545,732","550,943","536,148","559,843","564,773","565,548","548,942","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3371,09","617,92","400,957","9,9145","1,76","248,687","252,158","249,082","295,096","306,4","250,137","249,28","561,398","550,149","539,226","537,772","557,283","533,796","517,603","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3368,16","617,188","398,789","9,91792","1,76","248,181","248,84","249,565","295,096","306,4","250,115","248,862","546,433","548,679","549,479","531,484","552,323","576,692","550,106","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3368,65","620,422","401,865","9,92134","1,76","248,005","245,347","249,829","295,096","306,4","250,203","251,543","538,726","555,591","562,105","544,102","547,088","609,172","584,034","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3369,14","620,911","399,199","9,92476","1,76","248,225","247,324","249,368","295,096","306,4","250,115","249,851","544,631","551,739","555,035","560,817","545,27","564,988","540,499","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3372,07","620,728","398,496","9,92817","1,76","248,137","248,818","249,324","295,096","306,4","250,203","248,73","555,442","548,052","550,34","557,696","548,742","526,957","505,903","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3374,51","621,155","393,486","9,93159","1,76","247,61","254,487","249,543","295,096","306,4","249,961","250,115","564,301","548,109","555,632","551,017","553,317","531,105","511,647","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98",3375,"617,065","399,932","9,93501","1,76","247,566","249,016","250,225","295,096","306,4","249,829","250,708","560,597","539,558","551,096","537,031","548,081","578,708","546,186","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3369,14","615,234","404,941","9,93843","1,76","248,401","247,808","251,411","295,096","306,4","250,137","248,862","549,987","544,542","552,716","543,4","542,96","602,9","578,628","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3365,72","619,934","399,727","9,94185","1,76","249,038","250,576","252,576","295,096","306,4","250,115","250,071","538,125","548,679","544,461","554,18","548,137","583,468","575,87","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3366,7","610,84","406,699","9,94526","1,76","249,939","250,752","250,444","295,096","306,4","250,203","250,774","548,535","553,603","549,533","568,673","546,153","546,62","557,938","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3378,91","617,188","405,41","9,94868","1,76","250,422","252,026","249,697","295,096","306,4","249,961","249,939","552,089","557,628","545,649","559,06","546,872","529,372","533,774","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3382,81","626,221","406,201","9,9521","1,76","251,411","248,994","249,521","295,096","306,4","249,829","250,532","559,095","556,1","550,937","544,806","542,248","560,732","541,664","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3382,81","620,361","403,623","9,95552","1,76","252,114","245,874","249,39","295,096","306,4","250,137","250,62","557,294","558,65","548,619","549,887","542,08","609,291","589,001","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3382,81","617,065","401,953","9,95894","1,76","252,246","245,215","249,39","295,096","306,4","250,269","250,488","555,042","560,18","546,03","553,52","543,07","623,91","606,38","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3410,64","617,92","398,262","9,96161","1,76","252,861","253,828","249,082","295,096","306,4","250,115","250,334","548,735","547,888","556,222","555,977","547,697","551,376","536,863","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3392,09","618,286","396,68","9,96396","1,76","253,125","257,52","248,95","295,096","306,4","250,049","250,269","546,033","542,62","560,59","557,03","549,68","520,29","507,07","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3379,88","623,84","397,5","9,96631","1,76","252,817","252,444","249,258","295,096","306,4","250,049","250,422","557,594","541,43","559,456","558,122","560,089","533,233","511,704","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3408,2","618,103","397,646","9,96867","1,76","253,147","249,346","249,543","295,096","306,4","249,895","248,796","542,93","548,053","561,616","540,544","554,526","566,612","535,705","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3429,69","614,624","393,867","9,97102","1,76","253,499","250,95","250,686","295,096","306,4","249,983","251,609","546,083","546,749","558,599","534,182","545,988","585,596","567,155","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3430,66","625,305","397,002","9,97337","1,76","252,949","253,037","251,147","295,096","306,4","249,895","249,741","547,885","547,659","558,325","550,079","554,964","579,212","585,473","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3451,66","623,474","402,1","9,97573","1,76","252,993","251,411","251,455","295,096","306,4","250,137","249,06","546,884","549,641","562,372","559,377","550,728","546,172","567,65","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3409,18","626,709","400,547","9,97808","1,76","253,125","250,334","251,587","295,096","306,4","249,961","248,467","555,092","549,189","560,428","554,803","550,01","521,189","538,297","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3251,95","616,028","404,033","9,98043","1,76","252,817","249,653","251,741","295,096","306,4","249,521","249,763","569,756","552,42","542,352","546,6","553,647","534,633","530,075","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3127,44","619,751","404,414","9,98279","1,76","253,147","246,313","249,5","295,096","306,4","249,697","252,026","566,357","557,121","532,591","525,002","545,771","572,492","549,168","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3060,55","620,117","405,273","9,98514","1,76","253,198","254,37","248,511","295,096","306,4","249,976","249,902","554,639","557,72","530,74","537,373","547,11","589,74","581,187","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3030,76","622,253","407,388","9,98749","1,76","253,268","252,631","248,368","295,096","306,4","250,049","249,082","545,007","550,717","536,341","566,698","559,345","578,876","584,534","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3044,43","625,977","404,868","9,98985","1,76","252,488","249,313","250,291","295,096","306,4","249,906","252,103","549,836","545,674","529,729","572,38","572,428","543,064","548,694","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3103,52","625,244","399,888","9,9922","1,76","251,884","245,962","251,367","295,096","306,4","249,829","249,423","565,101","541,935","523,387","551,135","563,423","527,58","526,872","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3219,24","620,422","395,479","9,99455","1,76","251,235","247,115","250,939","295,096","306,4","249,829","251,477","558,044","552,869","531,94","538,479","558,077","568,712","545,692","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3503,91","617,889","402,993","9,99691","1,76","250,499","249,159","250,994","295,096","306,4","249,829","250,071","556,243","555,56","542,817","545,235","549,732","607,604","589,917","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3660,44","610,535","405,527","9,99926","1,76","250,697","247,39","251,005","295,096","306,4","250,115","249,071","546,033","552,275","548,832","555,954","545,792","585,316","575,211","66,85","1,15"
