date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 06:00:00,"55,2","16,98","3619,73","619,385","395,918","10,0016","1,76","250,214","249,884","250,356","295,096","306,4","249,84","252,323","533,495","548,736","551,744","556,074","551,03","539,698","529,497","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3481,84","612,732","396,738","10,004","1,76","250,115","248,95","250,192","295,096","306,4","250,038","250,356","540,277","545,674","560,216","545,668","548,164","525,309","508,5","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98",3400,"615,387","403,037","10,0063","1,76","249,983","247,841","249,697","295,096","306,4","249,983","249,225","548,785","551,51","573,841","534,669","539,544","566,668","531,234","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3453,13","617,157","402,026","10,0087","1,76","249,258","253,356","249,39","295,096","306,4","250,115","252,18","552,814","554,346","574,377","539,882","537,532","592,624","560,558","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3509,77","614,044","401,25","10,011","1,76","249,521","251,631","249,39","295,096","306,4","250,269","249,708","559,246","556,894","569,469","546,565","538,825","567,116","553,799","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3513,28","612,61","401,851","10,0134","1,76","249,115","248,17","249,675","295,096","306,4","250,269","250,488","557,494","549,64","562,183","543,597","530,266","527,461","539,951","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3539,84","614,563","397,383","10,0157","1,76","248,445","247,489","248,972","295,096","306,4","249,983","250,027","541,378","539,726","558,97","549,788","538,333","525,784","527,175","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3514,45","618,622","393,398","10,0181","1,76","249,576","248,412","249,082","295,096","306,4","250,115","249,236","544,756","544,685","558,275","558,87","550,646","548,44","531,645","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3480,27","614,563","393,53","10,0204","1,76","249,412","248,236","249,39","295,096","306,4","249,983","250,532","547,609","549,584","544,569","559,042","555,685","572,548","545,823","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3469,92","615,54","398,994","10,0228","1,76","249,093","253,422","249,39","295,096","306,4","249,972","250,719","539,852","546,665","533,886","551,719","554,331","573,136","560,335","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3468,75","617,676","395,757","10,0251","1,76","249,17","256,849","249,961","295,096","306,4","249,906","249,346","545,958","550,034","531,649","545,898","559,07","550,456","577,386","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3501,56","614,899","388,389","10,0275","1,76","249,027","253,652","250,84","295,096","306,4","250,115","249,73","553,315","550,236","526,546","537,672","555,187","538,64","581,251","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3541,6","613,8","392,036","10,029","1,76","249,236","249,664","250,719","295,096","306,4","250,126","248,84","554,866","549,584","526,006","539,316","545,961","541,664","578,464","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3581,45","611,237","398,643","10,0301","1,76","249,247","251,224","251,06","295,096","306,4","250,334","251,071","547,234","556,974","539,419","554,378","544,5","546,004","568,363","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3581,45","617,279","397,251","10,0311","1,76","248,884","252,114","251,367","295,096","306,4","250,345","249,543","537,825","554,851","544,977","570,333","551,361","548,636","540,031","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3576,17","621,338","395,508","10,0322","1,76","248,73","251,807","251,367","295,096","306,4","250,269","247,852","535,022","551,68","544,41","575,39","554,64","549,42","527,48","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3578,91","612,213","396,65","10,0333","1,76022","248,73","251,093","251,082","295,096","306,4","250,411","250,994","542,504","547,26","551,424","569,553","561,081","547,236","520,668","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3573,24","617,218","393,457","10,0343","1,76057","249,159","248,994","250,499","295,096","306,4","250,203","248,829","559,871","548,195","554,498","550,921","554,527","553,34","524,169","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3559,38","619,781","395,215","10,0354","1,76091","248,818","248,357","249,554","295,096","306,4","250,192","247,181","566,403","548,141","557,272","535,216","560,583","578,008","554,57","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3553,32","617,096","406,025","10,0364","1,76126","248,225","246,654","249,027","295,096","306,4","250,411","251,125","553,365","548,255","564,235","540,389","557,084","611,754","603,291","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3675,78","613,678","407,314","10,0375","1,7616","248,643","251,653","248,665","295,096","306,4","250,488","249,126","531,243","549,584","567,07","546,584","537,203","585,683","580,588","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3768,16","625,275","400,137","10,0386","1,76195","248,665","247,599","248,511","295,096","306,4","250,203","249,829","532,119","550,714","567,772","557,169","536,82","536,337","523,592","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3738,67","614,471","400,693","10,0396","1,76229","248,654","245,533","250,51","295,096","306,4","249,906","250,082","553,94","552,956","567,448","555,389","543,015","521,942","506,654","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3586,13","615,57","398,73","10,0407","1,76264","249,302","250,247","251,73","295,096","306,4","250,115","250,104","560,121","550,999","553,739","541,661","550,26","551,657","520,172","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3501,95","618,164","397,441","10,0417","1,76298","249,181","250,389","251,807","295,096","306,4","249,983","250,774","558,22","547,57","543,758","542,674","551,388","599,372","549,881","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3514,84","623,596","399,185","10,0428","1,76333","248,95","250,818","251,521","295,096","306,4","249,972","249,214","545,032","544,74","537,687","566,149","550,588","603,88","570,488","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3533,59","619,507","400,093","10,0439","1,76367","249,236","250,444","249,51","295,096","306,4","250,192","249,291","551,688","549,275","532,779","580,252","558,3","564,624","558,79","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3590,43","623,566","401,719","10,0449","1,76402","249,104","247,972","248,511","295,096","306,4","250,126","251,829","550,912","554,09","529,705","572,13","562,708","537,716","540,779","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3580,47","624,084","397,778","10,046","1,76436","249,093","250,829","248,796","295,096","306,4","249,906","249,049","552,064","551,031","531,919","538,362","550,01","547,908","539,341","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3459,77","623,932","396,167","10,047","1,76471","248,884","251,62","248,95","295,096","306,4","249,829","251,115","557,319","548,85","536,07","525,078","549,154","581,984","572,119","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3323,83","625,397","397,441","10,0481","1,76505","248,588","250,642","248,665","295,096","306,4","250,115","250,203","561,147","548,85","537,39","534,548","549,212","619,567","611,681","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3268,75","618,073","403,184","10,0492","1,7654","248,368","248,632","250,225","295,096","306,4","249,983","249,082","552,464","553,634","543,701","546,932","548,91","588,987","570,24","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3350,59","615,997","404,15","10,0502","1,76574","249,005","248,203","251,29","295,096","306,4","249,972","251,818","557,769","559,525","546,053","550,156","541,445","536,169","511,149","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3469,34","616,669","403,506","10,0513","1,76609","249,247","246,368","251,653","295,096","306,4","249,906","250,126","560,297","565,359","551,802","545,801","539,519","542,865","513,578","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3576,37","619,232","401,616","10,0523","1,76643","249,17","249,785","251,664","295,096","306,4","250,258","248,796","548,135","558,706","559,055","544,004","547,669","576,132","535,456","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3733,2","619,537","401,25","10,0534","1,76678","249,027","250,532","250,444","295,096","306,4","250,488","251,093","542,855","544,746","561,481","556,834","553,482","593,324","564,066","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3787,11","618,103","405,469","10,0545","1,76712","249,236","249,181","249,543","295,096","306,4","250,06","249,532","548,235","543,839","565,18","562,909","549,265","580,08","567,07","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3824,02","618,866","400,664","10,0555","1,76747","249,961","248,95","249,247","295,096","306,4","249,972","248,5","558,52","542,334","567,07","550,313","551,745","551,968","553,276","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3783,79","619,507","396,973","10,0566","1,76781","250,269","248,95","249,17","295,096","306,4","250,049","248,73","562,549","540,35","567,07","543,75","554,64","541,58","548,45","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3670,9","623,871","395,449","10,0576","1,76816","249,269","246,237","248,741","295,096","306,4","250,334","250,159","552,139","540,35","558,653","543,496","551,773","538,668","540,559","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3593,16","617,096","404,722","10,0587","1,7685","249,445","246,632","248,511","295,096","306,4","250,345","252,07","554,341","545,875","554,822","559,103","547,721","555,664","547,783","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3572,07","622,101","406,348","10,0595","1,76884","249,543","251,631","248,796","295,096","306,4","250,269","249,829","550,737","559,523","550,637","568,848","548,879","570,392","556,833","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3589,45","625,458","403,535","10,0602","1,76919","248,961","252,213","249,807","295,096","306,4","250,411","249,291","551,738","554,597","553,796","563,44","546,648","566,752","556,943","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3582,03","627,563","402,173","10,061","1,76953","249,445","250,939","250,697","295,096","306,4","250,06","252,114","549,336","550,319","546,999","537,813","549,732","539,396","556,892","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3576,76","627,686","405,088","10,0617","1,76988","249,401","250,137","251,213","295,096","306,4","250,115","250,488","556,943","549,271","536,451","534,159","558,878","543,204","563,377","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3542,58","625,244","404,839","10,0624","1,76978","249,027","250,4","251,367","295,096","306,4","250,411","249,093","552,139","552,33","534,667","553,146","560,198","580,976","596,066","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98",3479,"627,563","402,378","10,0631","1,76943","248,379","249,994","251,367","295,096","306,4","250,488","250,884","549,136","551,565","533,833","565,256","564,773","580,444","590,378","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3455,08","627,686","403,374","10,0638","1,76909","248,5","247,039","251,082","295,096","306,4","250,345","250,664","545,332","549,245","535,531","553,865","563,206","532,138","534,323","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3411,91","627,965","401,576","10,0645","1,76874","249,411","247,151","249,432","295,096","306,4","250,269","249,777","540,051","534,123","541,864","543,341","554,219","518,397","507,303","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3419,14","623,169","398,672","10,0652","1,7684","249,565","248,862","248,379","295,096","306,4","250,269","249,741","533,721","534,576","545,598","534,612","551,22","546,28","524,28","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3459,67","626,465","399,082","10,0659","1,76806","249,785","252,026","248,423","295,096","306,4","250,005","251,279","545,232","540,578","553,152","539,452","542,628","607,442","570,628","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3501,86","625,977","397,617","10,0666","1,76771","250,049","250,884","249,961","295,096","306,4","249,829","250,269","556,243","548,51","556,28","547,812","538,776","613,712","574,6","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3484,57","622,559","399,609","10,0673","1,76737","250,444","245,522","250,796","295,096","306,4","250,093","249,214","553,44","559,044","552,284","552,736","535,358","559,276","526,156","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3465,53","629,883","399,492","10,068","1,76702","250,576","246,27","250,708","295,096","306,4","250,269","249,521","552,839","560,742","556,166","548,516","537,012","530,38","506,072","66,85","1,15"
2017-03-10 06:00:00,"55,2","16,98","3458,5","630,737","401,191","10,0687","1,76668","250,488","249,873","250,972","295,096","306,4","250,4","250,664","549,536","557,228","554,548","540,624","536,024","559,388","529,246","66,85","1,15"
2017-03-10 07:00:00,"54,95","17,4","3446,19","624,023","400,781","10,0694","1,76633","250,62","253,037","251,279","295,096","306,4","250,093","250,181","539,326","546,13","550,556","550,232","543,402","583,58","559,484","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3428,71","624,268","400,605","10,0701","1,76599","250,84","252,07","250,972","295,096","306,4","249,829","249,39","536,924","548,622","550,988","572,264","552,216","571,036","565,552","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3444,73","621,094","402,012","10,0708","1,76565","250,796","251,016","250,708","295,096","306,4","249,961","249,39","543,03","551,792","553,688","585,858","560,806","541,356","548,668","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3477,34","622,803","400,488","10,0715","1,7653","250,84","251,104","249,785","295,096","306,4","249,917","250,576","551,438","549,98","555,2","559,372","552,102","525,446","534,982","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3512,4","620,728","400,371","10,0722","1,76496","250,928","250,532","249,17","295,096","306,4","249,961","249,917","554,741","555,08","549,374","542,42","550,342","556,92","550,43","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3519,04","626,953","396,504","10,073","1,76461","251,719","252,114","249,038","295,096","306,4","249,917","248,95","554,841","558,816","542,574","548,358","548,578","614,386","598,874","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3440,72","624,756","395,391","10,0737","1,76427","252,51","249,917","248,95","295,096","306,4","249,961","249,346","557,144","555,644","536,424","555,388","544,83","604,976","585,19","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3358,5","618,896","391,934","10,0744","1,76392","252,422","249,346","248,95","295,096","306,4","250,181","250,664","556,143","559,158","543,652","558,434","555,188","550,764","527,588","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3335,94","618,896","396,504","10,0751","1,76358","252,114","248,774","249,082","295,096","306,4","250,269","250,313","552,139","559,272","553,256","544,532","562,13","539,34","510,262","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3384,18","623,657","398,672","10,0758","1,76324","252,158","250,269","249,697","295,096","306,4","250,269","249,478","557,744","550,324","556,82","543,83","559,374","573,948","529,684","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3410,16","626,831","394,043","10,0765","1,76289","252,246","253,345","250,576","295,096","306,4","250,269","249,39","555,342","546,02","551,42","565,078","555,08","601,276","560,586","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3431,74","626,831","392,285","10,0772","1,76255","252,246","254,224","250,928","295,096","306,4","250,269","249,39","550,537","546,02","547,1","575,39","553,54","607,1","573,83","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3425,59","620,239","397,207","10,0779","1,7622","252,114","251,587","250,928","295,096","306,4","250,269","250,313","555,342","553,496","546,134","556,64","548,578","579,212","564,56","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3431,25","612,183","403,125","10,0786","1,76186","251,895","249,565","251,191","295,096","306,4","250,137","249,741","563,049","554,742","546,456","540,39","551,222","549,532","558,38","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3485,16","619,629","401,543","10,0793","1,76151","252,07","251,895","251,499","295,096","306,4","250,181","248,423","554,641","552,928","545,81","547,028","554,86","547,516","555,728","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3453,91","619,629","398,086","10,0816","1,76117","252,51","253,037","251,455","295,096","306,4","250,005","249,126","527,815","554,736","545,274","551,482","553,98","564,204","561,58","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3384,47","615,234","395,508","10,0849","1,76083","252,29","250,972","249,653","295,096","306,4","249,961","251,543","534,521","553,606","556,17","556,018","558,826","562,524","555,734","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3425,49","620,361","400,488","10,0882","1,76048","252,422","248,115","248,774","295,096","306,4","250,181","250,708","544,832","555,646","565,558","544,53","551,112","542,476","539,84","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3453,91","626,709","398,613","10,0914","1,76014","252,422","246,841","248,423","295,096","306,4","250,137","249,521","547,834","556,548","562,21","526,636","538,334","535,756","538,738","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3410,55","625,366","398,848","10,0947","1,76021","252,642","250,181","248,335","295,096","306,4","250,313","249,741","551,038","550,204","564,802","529,214","531,834","578,092","564,672","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3369,63","618,408","403,594","10,098","1,76055","252,114","253,125","249,697","295,096","306,4","250,356","251,147","565,151","539,446","557,68","548,668","534,146","601,052","580,23","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3360,64","621,46","404,531","10,1013","1,7609","251,851","253,037","251,147","295,096","306,4","250,005","251,367","562,549","542,844","548,072","558,434","541,636","552,438","534,43","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3423,54","620,117","402,891","10,1046","1,76124","251,895","247,676","251,587","295,096","306,4","249,697","250,664","544,631","546,924","546,242","551,09","545,05","513,57","496,802","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3439,26","617,188","397,559","10,1079","1,76158","251,807","247,632","251,455","295,096","306,4","249,741","250,62","538,025","555,53","540,522","549,138","554,528","539,56","513,356","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3424,61","616,943","400,078","10,1112","1,76193","251,938","251,279","250,444","295,096","306,4","249,829","250,708","540,728","557,796","541,062","558,202","559,044","614,722","574,49","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3447,27","616,455","401,426","10,1145","1,76227","252,158","251,719","249,565","295,096","306,4","249,961","250,444","547,334","547,604","540,306","557,97","555,96","634,326","596,23","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3467,29","623,779","398,145","10,1178","1,76262","251,982","253,477","249,126","295,096","306,4","250,181","249,346","550,837","550,096","544,08","532,424","549,018","588,4","562,35","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3466,89","620,605","404,355","10,1211","1,76296","251,938","252,905","249,082","295,096","306,4","250,005","248,599","548,635","559,154","553,364","529,298","541,634","576,86","551,314","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3464,84","612,671","410,332","10,1244","1,7633","252,29","244,863","249,038","295,096","306,4","250,093","248,643","539,526","559,836","559,73","550,706","537,89","587,724","569,082","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3535,94","619,751","411,211","10,1277","1,76365","252,07","242,227","248,95","295,096","306,4","250,269","249,785","539,626","555,42","554,872","553,206","539,326","542,358","535,978","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3579,3","628,906","400,605","10,131","1,76399","251,543","251,235","248,95","295,096","306,4","250,269","251,543","540,327","550,662","561,998","553,048","546,156","506,402","507,174","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3500,78","624,512","395,742","10,1343","1,76434","251,104","252,334","250,928","295,096","306,4","250,005","249,741","544,531","545,112","561,028","542,498","551,33","547,848","527,366","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3507,81","619,019","399,375","10,1376","1,76468","250,664","251,191","251,851","295,096","306,4","249,829","248,335","556,943","545,674","560,702","542,968","547,804","598,924","558,154","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3574,51","617,92","402,012","10,1409","1,76503","250,356","249,346","251,719","295,096","306,4","249,829","249,302","564,651","547,71","556,924","559,534","546,706","616,62","578,35","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1258,5","615,845","403,887","10,1442","1,76537","250,005","247,412","251,675","295,096","306,4","250,093","251,543","556,743","549,75","546,134","558,436","548,69","588,62","568,752","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1209,6093636364","615,723","400,898","10,1475","1,76571","249,565","251,763","250,796","295,096","306,4","250,137","249,917","543,63","550,432","544,518","555,232","544,174","548,972","536,528","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1160,7187272727","621,216","400,371","10,1507","1,76606","248,994","253,345","249,741","295,096","306,4","250,181","248,203","541,428","556,436","546,03","550,31","543,18","547,74","532,226","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1111,8280909091","622,559","399,902","10,154","1,7664","248,467","252,334","249,126","295,096","306,4","250,005","251,587","537,925","555,982","550,236","544,92","550,012","572,044","555,624","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1062,9374545455","621,338","398,73","10,1573","1,76675","248,291","252,246","248,95","295,096","306,4","249,829","253,784","534,521","552,81","553,04","544,14","553,54","583,02","566,66","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1014,0468181818","615,845","397,852","10,1606","1,76709","248,687","251,06","248,95","295,096","306,4","249,961","250,356","539,326","551,79","551,42","557,268","553,204","578,988","574,604","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","965,1561818182","618,408","406,055","10,1639","1,76744","249,214","250,4","248,95","295,096","306,4","250,313","249,126","542,83","546,694","556,166","570,472","548,354","558,156","561,03","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","916,2655454545","622,21","403,544","10,1672","1,76778","248,636","248,228","249,704","295,096","306,4","250,112","251,712","556,185","541,487","554,501","560,046","545,27","535,5","544,347","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","867,3749090909","623,627","400,005","10,1705","1,76812","248,313","248,588","250,752","295,096","306,4","249,95","251,554","564,401","544,773","553,013","543,768","533,759","532,508","530,044","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","818,4842727273","615,265","404,663","10,1738","1,76847","247,786","251,96","251,268","295,096","306,4","250,291","250,269","569,38","543,24","550,745","535,661","531,006","564,26","536,942","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","769,5936363636","623,413","400,518","10,1757","1,76881","247,676","251,774","251,125","295,096","306,4","250,126","250,631","564,926","543,947","550,07","544,805","544,034","603,88","578,326","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","720,703","632,568","398,569","10,1766","1,76916","248,313","250,609","251,169","295,096","306,4","250,071","250,323","549,061","551,707","553,391","552,793","546,897","576,468","559,537","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2703,52","628,601","402,202","10,1774","1,7695","248,269","250,104","251,246","295,096","306,4","250,269","249,587","541,703","550,462","555,605","562,73","547,201","519,903","506,763","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3689,84","623,688","401,997","10,1782","1,76985","247,83","249,972","250,664","295,096","306,4","250,027","249,51","539,376","551,512","557,414","570,154","551,803","521,583","494,958","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3631,64","619,446","404,136","10,179","1,77","247,753","250,752","250,027","295,096","306,4","249,95","250,214","542,704","553,21","558,786","550,061","553,54","572,1","520,752","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3557,42","625,275","403,74","10,1799","1,77","247,972","246,918","249,467","295,096","306,4","250,291","250,104","551,213","554,172","554,169","537,773","549,904","612,761","566,63","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3497,66","625,458","402,495","10,1807","1,77","248,192","244,907","248,807","295,096","306,4","250,247","249,489","559,446","553,405","550,097","539,586","543,597","640,29","616,346","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3416,8","622,681","400,195","10,1815","1,77","247,808","248,39","248,752","295,096","306,4","250,17","249,51","558,094","550,175","552,716","545,935","546,018","621,497","602,519","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3301,95","620,758","398,848","10,1823","1,77","247,896","250,631","248,708","295,096","306,4","250,269","250,334","552,114","552,215","549,022","552,852","556,896","559,976","539,945","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3217,97","621,307","402,642","10,1832","1,77","248,049","251,049","248,994","295,096","306,4","250,269","249,115","548,885","552,64","544,707","553,475","560,832","532,424","511,617","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3101,56","620,422","405,205","10,184","1,77","248,093","250,543","250,961","295,096","306,4","250,027","247,39","543,956","548,932","541,089","560,644","558,985","549,812","522,211","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3016,8","617,676","400,474","10,1848","1,77","248,533","250,17","252,246","295,096","306,4","249,829","250,455","546,258","548,085","530,51","567,872","559,095","572,044","546,46","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2962,11","616,333","397,515","10,1856","1,77","248,489","252,202","250,554","295,096","306,4","250,071","250,95","554,941","551,341","527,113","557,365","568,682","570,476","563,237","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2940,23","617,249","397,793","10,1865","1,77","248,17","251,367","249,049","295,096","306,4","250,269","249,291","560,747","553,38","535,234","536,445","559,455","559,108","573,579","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2910,55","618,225","394,849","10,1873","1,77","247,83","251,565","249,192","295,096","306,4","249,785","250,961","562,824","558,049","536,234","541,992","543,4","568,208",597,"65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2882,81","614,99","401,572","10,1881","1,77","247,632","249,236","249,269","295,096","306,4","249,51","250,675","549,561","565,302","543,761","549,999","548,086","564,064","586,105","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2851,95","608,093","399,668","10,1889","1,77","247,874","246,357","249,291","295,096","306,4","249,609","249,39","542,93","560,63","553,391","553,355","556,263","519,258","536,471","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2821,09","607,941","396,475","10,1898","1,77","247,709","247,841","249,51","295,096","306,4","249,851","250,236","544,331","551,083","554,417","542,007","560,31","512,008","513,74","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2812,5","614,319","400,063","10,1906","1,77","248,258","249,818","250,818","295,096","306,4","249,928","251,895","544,731","543,297","561,485","539,725","559,979","568,488","540,035","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2823,05","617,065","400,195","10,1914","1,77","248,95","250,708","251,807","295,096","306,4","249,829","252,686","546,533","539,22","567,07","549,22","558,49","601,5","561,14","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2868,75","616,73","400,679","10,1922","1,77","248,829","249,137","251,444","295,096","306,4","250,071","249,543","546,533","547,63","562,615","556,524","551,824","623,682","585,72","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1157,81","619,141","395,435","10,1931","1,77","248,851","245,797","251,268","295,096","306,4","250,148","249,269","550,938","546,414","561,643","558,205","554,554","603,94","561,219","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1257,12625","614,624","398,877","10,1939","1,77","248,467","247,863","251,367","295,096","306,4","250,17","249,214","554,541","543,216","567,686","548,03","549,739","548,916","507,725","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1356,4425","613,159","401,602","10,1947","1,77","248,192","250,928","250,763","295,096","306,4","250,148","249,445","554,541","547,576","567,281","539,143","543,043","546,508","508,087","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1455,75875","617,798","398,921","10,1955","1,77","248,17","251,049","249,785","295,096","306,4","250,049","249,236","561,423","549,471","559,326","541,269","547,393","578,792","540,396","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1555,075","613,525","399,639","10,1964","1,77","248,555","251,752","249,269","295,096","306,4","249,928","248,093","556,042","549,98","557,273","548,319","537,619","595,2","565,167","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1654,39125","614,838","399,902","10,1972","1,77","249,796","253,092","249,049","295,096","306,4","249,829","250,345","548,961","554,028","552,144","555,939","536,984","571,512","563,733","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1753,7075","613,129","400,869","10,198","1,77","250,126","250,28","248,95","295,096","306,4","249,829","250,939","550,262","551,736","546,857","560,16","548,108","531,998","541,193","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1853,02375","616,974","396,343","10,1988","1,77","250,433","249,95","248,95","295,096","306,4","249,829","249,928","541,503","547,15","538,201","557,58","552,545","529,62","530,763","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1952,34","619,019","400,21","10,1994","1,77","251,653","252,268","249,796","295,096","306,4","249,829","250,313","552,139","550,89","540,116","568,576","560,503","570,644","545,441","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3259,77","618,988","408,545","10,1998","1,77","252,609","251,499","250,972","295,096","306,4","249,829","251,675","559,671","548,961","548,828","572,425","566,503","610,745","588,697","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3209,77","625,916","405,19","10,2001","1,77","252,543","247,687","251,488","295,096","306,4","249,95","249,686","551,838","548,62","550,097","547,247","559,177","611,024","593,914","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3218,36","627,319","403,462","10,2005","1,77","252,729","247,874","251,708","295,096","306,4","250,17","248,258","552,239","547,94","552,419","533,83","546,319","571,372","555,096","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3311,33","622,528","406,626","10,2008","1,77","253,246","249,928","251,082","295,096","306,4","250,148","251,609","556,518","547,685","556,787","544,531","545,413","546,872","534,016","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3405,08","621,521","406,523","10,2012","1,77","252,861","248,983","250,488","295,096","306,4","250,049","250,28","550,012","549,358","561,049","554,569","539,736","544,772","534,128","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3442,97","617,798","404,985","10,2015","1,77","252,708","249,62","250,126","295,096","306,4","250,049","250,313","549,636","550,406","561,859","555,314","538,414","536,176","526,844","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3388,39","620,117","397,983","10,2019","1,77","252,784","252,158","249,587","295,096","306,4","249,928","251,115","559,446","551,68","559,942","536,288","539,984","534,692","521,383","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3267,29","623,596","399,99","10,2022","1,77","252,806","253,103","248,906","295,096","306,4","249,829","250,192","564,701","542,336","550,368","535,62","542,466","560,088","540,917","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3126,86","619,934","402,188","10,2026","1,77","253,026","251,213","248,752","295,096","306,4","249,829","250,126","560,272","541,543","546,888","553,745","548,14","592,764","583,901","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2982,81","620,972","400,313","10,2029","1,77","253,004","249,708","248,708","295,096","306,4","249,95","248,5","554,991","550,263","549,503","561,521","553,673","596,852","594,438","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2868,75","623,84","399,111","10,2033","1,77","252,543","247,434","249,84","295,096","306,4","250,17","249,829","552,339","555,928","539,173","551,252","560,118","552,719","545,524","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2813,96","622,04","398,394","10,2036","1,77","252,488","250,609","251,169","295,096","306,4","250,027","250,115","548,335","553,491","530,92","546,134","562,35","523,202","509,686","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2811,52","620,789","406,89","10,204","1,77","252,927","252,125","251,488","295,096","306,4","250,071","248,368","541,854","549,41","535,072","560,098","559,622","565,796","534,791","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2804,2","627,716","409,38","10,2044","1,77","253,004","251,741","251,708","295,096","306,4","250,148","250,247","542,704","546,297","544,998","566,638","561,933","624,466","581,744","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2791,02","622,864","399,902","10,2047","1,77","252,664","251,554","250,356","295,096","306,4","250,17","251,06","546,808","544,685","550,34","554,489","555,959","607,664","569,301","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2681,45","619,324","397,046","10,2051","1,77","252,466","251,84","249,049","295,096","306,4","250,269","250,027","546,758","547,32","553,013","536,895","546,815","558,016","528,305","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2579,98","623,169","399,023","10,2054","1,77","252,466","253,125","248,95","295,096","306,4","250,269","249,829","546,533","548,85","555,2","529,69","545,82","542,14","515,89","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2563,87","619,141","400,474","10,2058","1,77","251,62","248,412","249,071","295,096","306,4","250,269","250,554","546,533","555,081","567,663","541,719","547,641","550,764","535,316","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2573,63","621,216","398,921","10,2061","1,77","251,169","245,643","249,049","295,096","306,4","250,148","250,302","547,084","562,044","576,375","547,265","543,069","586,772","576,092","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2648,24","622,925","400,869","10,2065","1,77","250,884","250,28","250,28","295,096","306,4","250,17","248,884","549,186","562,635","577,833","542,463","536,9","588,9","573,081","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2719,63","617,85","403,376","10,2068","1,77","250,373","254,265","251,597","295,096","306,4","250,153","248,982","558,926","556,234","564,756","552,049","541,97","539,281","531,42","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2769,63","616,15","402,246","10,2072","1,77","250,049","251,587","251,038","295,096","306,4","250,159","251,367","562,299","548,565","544,135","563,87","550,785","520,855","510,655","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2818,36","620,117","397,412","10,2075","1,77","249,829","248,291","249,939","295,096","306,4","250,159","251,257","556,293","549,985","537,12","560,94","552,16","544,94",517,"65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2846,68","618,591","395,361","10,2079","1,77","249,28","247,961","249,39","295,096","306,4","250,049","249,39","554,791","551,4","531,455","559,57","553,81","572,38","532,445","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2843,65","618,286","397,852","10,2082","1,77","249,5","250,269","249,28","295,096","306,4","249,939","250,159","552,789","540,92","529,03","559,96","560,42","588,06","556,445","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2878,03","621,033","395,801","10,2086","1,77","249,719","250,269","249,28","295,096","306,4","250,049","251,147","550,037","541,485","535,775","554,49","562,9","590,3","588,725","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4",3000,"622,559","397,852","10,2089","1,77","248,84","252,026","250,488","295,096","306,4","250,049","251,147","544,281","549,98","547,645","547,07","551,335","607,105","623,76","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3030,57","620,422","400,635","10,2093","1,77","248,95","252,795","251,697","295,096","306,4","249,719","250,818","538,776","551,68","556,55","529,105","542,245","607,665","630,38","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3015,23","622,864","395,361","10,2093","1,77","248,84","251,257","251,477","295,096","306,4","249,06","250,269","542,529","553,665","565,45","536,915","544,72","554,455","576,585","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3031,45","624,39","392,871","10,2089","1,77","248,071","253,564","251,367","295,096","306,4","248,73","249,28","552,539","551,4","562,21","562,695","546,925","520,85","510,375","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3045,02","617,981","393,896","10,2086","1,77","248,291","249,39","249,939","295,096","306,4","249,39","248,95","552,539","554,23","554,39","560,545","545,825","531,775","487,2","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3082,62","615,54","397,266","10,2082","1,77","248,621","248,95","248,401","295,096","306,4","250,159","249,939","552,539","559,045","562,485","552,34","543,62","560,06","494,65","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3147,36","616,15","398,145","10,2079","1,76983","248,291","255,542","248,181","295,096","306,4","250,488","251,697","550,537","551,68","561,945","549,61","547,475","588,62","521,135","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3202,05","612,793","400,781","10,2075","1,76948","248,511","255,542","249,939","295,096","306,4","250,378","250,269","546,533","542,615","558,435","559,765","558,765","594,5","553,69","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3283,2","610,962","399,756","10,2072","1,76914","248,511","251,917","251,807","295,096","306,4","250,598","248,95","548,535","540,07","548,99","582,81","565,375","574,06","558,935","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3357,42","615,54","391,553","10,2068","1,76879","248,511","251,147","250,708","295,096","306,4","250,708","251,147","536,774","539,79","539,01","585,545","562,07","540,46","549,275","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4",3375,"621,948","393,311","10,2065","1,76845","248,73","253,015","249,39","295,096","306,4","250,269","250,488","531,519","546,585","533,345","559,765","563,17","542,7","553,135","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3430,86","628,052","396,68","10,2061","1,7681","248,511","254,883","249,17","295,096","306,4","250,049","248,73","536,023","553,38","526,6","542,19","566,2","559,5","558,93","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3546,39","629,272","396,973","10,2058","1,76776","248,291","251,917","249,17","295,096","306,4","250,269","249,609","544,031","562,44","533,075","544,73","564,275","584,42","585,965","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1621,58","619,507","394,922","10,2054","1,76741","248,071","248,84","249,06","295,096","306,4","250,159","250,598","559,546","564,99","536,315","541,02","557,115","620,265","611,07","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1554,2724615385","608,521","394,629","10,2051","1,76707","248,071","250,488","248,95","295,096","306,4","250,049","249,06","561,047","557,91","541,44","541,605","546,1","600,105","579,62","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1486,9649230769","618,591","393,896","10,2047","1,76672","248,401","252,576","249,17","295,096","306,4","250,269","250,378","557,043","553,095","550,34","547,655","542,52","546,615","524,72","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1419,6573846154","625,305","390,381","10,2043","1,76638","248,511","254,443","250,049","295,096","306,4","250,269","251,038","548,535",548,"554,925","560,35","550,23","533,735","505,96","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1352,3498461539","616,455","394,629","10,204","1,76603","248,291","251,477","250,708","295,096","306,4","250,378","248,621","538,525","548,85","561,13","558,595","552,16","556,7","515,89","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1285,0423076923","613,708","401,367","10,2036","1,76569","248,84","248,95","250,708","295,096","306,4","250,488","250,598","548,785","549,415","561,67","535,155","544,725","579,94","533,55","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1217,7347692308","619,507","404,883","10,2033","1,76534","249,06","251,587","250,928","295,096","306,4","250,378","250,378","556,293","550,83","557,355","532,225","540,595","585,54","563,9","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1150,4272307692","621,643","402,539","10,2029","1,765","248,84","250,818","251,257","295,096","306,4","250,378","248,401","548,035","558,475","558,705","537,695","535,635","590,86","599,485","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1083,1196923077","614,624","396,533","10,2026","1,76466","248,511","249,39","250,708","295,096","306,4","250,488","250,269","542,029","556,49","556,005","546,095","530,125","577,42","585,965","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","1015,8121538462","609,741","397,998","10,2022","1,76431","248,071","251,038","249,5","295,096","306,4","250,488","250,488","550,287","549,695","553,85","556,835","534,81","532,335","527,205","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","948,5046153846","614,929","403,125","10,2019","1,76397","248,511","251,038","249,17","295,096","306,4","250,708","248,84","546,783","546,3","556,28","558,785","542,795","518,055","500,995","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","881,1970769231","617,065","400,049","10,2015","1,76362","248,95","249,39","249,609","295,096","306,4","250,378","249,5","540,778","542,05","552,5","558,395","544,995","560,9","520,305","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","813,8895384615","619,202","399,609","10,2012","1,76328","248,95","248,181","249,39","295,096","306,4","249,829","251,917","552,539","542,33","555,465","553,125","544,445","605,7",557,"65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","746,582","618,896","401,514","10,2008","1,76293","249,17","247,961","248,95","295,096","306,4","249,829","251,587","558,545","548,565","554,115","541,215","540,04","616,62","582,935","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","2927,83","622,559","402,393","10,2005","1,76259","249,39","250,598","248,95","295,096","306,4","249,829","249,609","562,549","549,415","542,245","537,695","535,91","605,7","586,245","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","4230,47","621,338","401,074","10,2001","1,76224","249,06","253,125","248,95","295,096","306,4","250,049","250,378","568,304","544,315","542,785","549,02","536,185","576,58","567,205","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","4104,49","616,76","405,322","10,1997","1,7619","248,73","250,269","250,378","295,096","306,4","249,829","250,708","564,301","542,615","547,105","546,095","538,39","540,175","537,135","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","4115,23","622,864","402,832","10,1994","1,76155","248,621","247,522","251,807","295,096","306,4","249,39","249,17","548,285","544,315","545,22","532,23","541,42","536,535","521,965","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","4089,84","626,221","397,266","10,1996","1,76121","248,621","250,488","251,917","295,096","306,4","249,5","248,621","536,523","550,265","541,44","538,48","537,565","569,58","538,515","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3966,8","620,728","401,953","10,2003","1,76086","249,17","250,818","250,818","295,096","306,4","250,159","250,818","548,785","553,095","543,595","548,245","537,29","597,3","577,135","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3767,58","613,403","401,807","10,201","1,76052","249,5","250,159","249,5","295,096","306,4","250,269","250,928","559,045","557,34","547,915","562,5","548,03","588,06","575,48","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3654,3","618,286","401,514","10,2017","1,76017","248,84","247,852","249,39","295,096","306,4","249,939","249,17","551,038","557,625","547,645","561,915","551,06","537,935","528,585","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3526,37","617,676","404,004","10,2024","1,76","248,621","247,302","249,17","295,096","306,4","249,939","249,939","552,289","551,395","552,23","542,385","549,68","531,215","516,45","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3347,66","612,183","407,813","10,2031","1,76","248,95","250,049","248,95","295,096","306,4","249,829","250,708","558,044","549,41","555,2","536,72","551,33","555,02","525,83","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3251,95","616,028","403,33","10,2038","1,76","248,95","250,247","249,049","295,096","306,4","249,928","251,598","556,243","547,371","552,041","531,972","548,603","571,652","539,73","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3196,29","621,002","400,225","10,2045","1,76","248,95","252,861","250,455","295,096","306,4","249,851","250,807","550,887","546,919","554,25","540,759","548,74","587,444","568,641","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3203,13","614,197","402,202","10,2052","1,76","248,95","253,29","251,927","295,096","306,4","249,51","248,906","550,187","548,645","563,614","558,941","553,232","573,836","570,547","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3229,49","606,018","403,052","10,2059","1,76","249,049","251,949","251,708","295,096","306,4","249,587","250,181","536,248","548,475","565,99","556,031","554,282","546,083","544,891","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3219,73","610,26","402,305","10,2066","1,76","249,269","252,323","250,598","295,096","306,4","250,126","250,356","527,114","551,453","570,846","551,424","556,427","529,255","528,724","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3164,06","608,856","400,811","10,2073","1,76","249,39","249,675","249,192","295,096","306,4","250,291","248,895","547,709","557,771","567,069","542,343","552,985","558,352","536,833","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3093,75","606,476","404,106","10,208","1,76","249,785","248,95","248,752","295,096","306,4","250,247","248,785","551,113","562,697","554,714","533,263","542,961","606,544","578,63","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3076,17","614,38","405,117","10,2087","1,76","250,071","248,357","248,708","295,096","306,4","250,389","250,873","543,255","557,655","554,606","542,326","543,316","625,641","599,127","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3122,07","618,164","403,125","10,2095","1,76","249,928","245,259","249,642","295,096","306,4","250,367","250,906","540,052","550,858","550,102","559,997","551,912","579,8","549,355","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3165,04","614,014","403,462","10,2102","1,76","250,247","245,325","250,884","295,096","306,4","250,389","248,632","547,935","551,567","542,412","571,012","553,398","530,296","501,987","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3181,64","614,166","404,78","10,2109","1,76","250,488","247,863","251,071","295,096","306,4","250,269","249,302","561,748","551,28","544,028","560,269","554,854","549,812","511,782","65,76","2,76"
