date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 07:00:00,"54,95","17,4","3217,77","620,087","398,042","10,2116","1,76","250,983","246,533","250,807","295,096","306,4","250,367","251,554","561,548","550,688","542,109","549,254","555,268","593,184","546,326","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3237,3","614,868","398,818","10,2123","1,76","251,488","249,302","250,73","295,096","306,4","250,093","251,246","548,735","550,464","538,092","547,495","547,861","625,921","590,245","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3235,35","615,204","405,352","10,213","1,76","251,466","252,587","250,686","295,096","306,4","249,51","248,851","546,533","547,263","540,792","551,519","547,584","628,862","596,975","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3262,7","618,896","404,663","10,2137","1,76","251,488","249,5","250,928","295,096","306,4","249,587","249,521","534,146","542,96","546,052","564,313","550,945","584,14","543,154","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3305,66","614,777","399,082","10,2144","1,76","251,367","246,171","250,038","295,096","306,4","250,225","251,774","532,97","545,849","555,632","553,653","553,589","542,896","521,801","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3336,91","614,96","395,874","10,2151","1,76","252,059","248,708","248,555","295,096","306,4","250,313","250,972","548,46","557,005","566,774","542,287","554,581","556,308","546,934","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3287,11","621,338","396,943","10,2158","1,76","252,806","252,356","248,17","295,096","306,4","249,928","248,862","549,911","559,21","575,295","532,461","538,969","596,488","580,948","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3210,94","619,69","397,266","10,2165","1,76","252,488","249,807","248,588","295,096","306,4","250,247","251,906","554,266","553,771","571,326","538,652","528,035","598,588","582,241","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3222,66","618,225","396,475","10,2172","1,76","252,444","248,577","249,84","295,096","306,4","250,389","253,059","545,532","548,901","564,396","559,863","530,345","543,423","529,826","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3291,02","621,368","395,508","10,2179","1,76","252,488","253,773","250,928","295,096","306,4","250,269","249,39","542,855","546,75","547,429","563,849","541,115","506,374","499,259","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3344,73","618,073","395,903","10,2186","1,76","252,246","251,741","251,027","295,096","306,4","250,071","247,566","557,769","545,901","539,145","566,859","551,555","531,971","501,103","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3363,28","613,647","398,364","10,2193","1,76","252,048","249,906","251,049","295,096","306,4","249,928","248,291","557,694","547,915","536,26","556,076","554,831","580,78","524,581","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3357,42","617,676","400,781","10,2195","1,76","251,807","252,686","250,928","295,096","306,4","250,049","248,291","550,537","548,85","530,92","551,56","561,8","605,42","547,34","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3310,55","614,655","401,572","10,219","1,76","251,807","251,301","251,027","295,096","306,4","250,148","250,071","552,114","553,183","532,378","543,474","559,815","609,2","562,982","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3265,63","620,026","400,562","10,2186","1,76","251,708","249,906","250,95","295,096","306,4","250,269","249,873","550,887","560,005","532,702","536,934","559,622","628,945","598,489","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3269,53","627,808","399,727","10,2181","1,76","252,18","250,763","250,313","295,096","306,4","250,269","250,038","543,205","555,755","539,416","546,465","560,118","624,745","603,625","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3321,29","616,089","402,319","10,2176","1,76015","252,51","249,192","249,532","295,096","306,4","250,269","253,29","549,111","546,75","550,286","555,406","563,339","571,316","553,636","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3389,65","614,655","402,993","10,2172","1,7605","252,125","246,731","249,269","295,096","306,4","250,269","250,411","551,013","544,628","552,824","556,094","572,594","536,12","518,264","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3423,83","616,15","402,568","10,2167","1,76084","252,048","248,357","249,192","295,096","306,4","250,466","247,533","538,651","546,102","555,2","538,927","561,138","554,432","528,473","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3434,57","612,396","399,082","10,2162","1,76119","251,609","249,554","249,049","295,096","306,4","250,51","250,181","542,729","547,772","558,354","525,662","546,649","602,625","561,581","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3407,23","617,371","400,488","10,2157","1,76153","251,96","247,863","249,17","295,096","306,4","250,071","250,796","546,708","546,129","559,056","545,488","548,69","613,658","585,193","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3364,26","615,112","408,384","10,2153","1,76188","252,686","247,324","249,071","295,096","306,4","249,631","249,884","548,885","544,88","555,443","558,318","546,485","572,324","550,406","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3329,1","620,026","406,992","10,2148","1,76222","252,686","249,774","249,543","295,096","306,4","249,489","250,532","550,537",551,"552,338","552,028","545,023","535,588","513,055","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3293,95","621,094","402,334","10,2143","1,76256","252,587","251,389","250,565","295,096","306,4","249,51","248,719","547,159","556,693","553,521","546,422","545,462","545,976","515,786","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3281,25","612,122","401,499","10,2139","1,76291","252,466","249,467","251,125","295,096","306,4","249,686","251,73","544,156","555,018","555,68","546,425","547,612","577,028","543,788","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3291,99","604,98","403,901","10,2134","1,76325","252,565","248,994","251,367","295,096","306,4","249,95","251,213","547,784","552,836","546,214","557,561","548,635","602,62","579,568","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3321,29","599,243","403,74","10,2129","1,7636","252,389","250,631","251,367","295,096","306,4","249,631","248,467","548,735","549,158","539,712","554,238","551,005","590,608","574,105","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3356,45","598,816","400,723","10,2124","1,76394","252,125","248,291","251,367","295,096","306,4","249,587","248,95","552,389","551,397","543,515","539,568","554,145","539,98","534,514","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3402,34","602,112","402,817","10,212","1,76429","252,246","249,236","250,082","295,096","306,4","249,928","250,433","559,546","554,258","548,401","533,98","549,818","535,499","529,661","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3438,48","596,283","400,107","10,2115","1,76463","251,653","251,862","248,511","295,096","306,4","249,95","250,664","551,888","555,989","553,068","536,792","548,992","580,976","557,826","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3421,04","592,987","397,266","10,211","1,76497","250,928","247,379","248,511","295,096","306,4","249,829","248,632","535,322","555,928","558,758","552,186","558,495","601,976","578,49","65,76","2,76"
2017-03-10 07:00:00,"54,95","17,4","3378,03","594,025","402,07","10,2106","1,76532","250,73","246,193","249,598","295,096","306,4","249,73","249,598","535,748","549,242","556,896","567,853","564,302","557,4","543,071","65,76","2,76"
2017-03-10 08:00:00,"54,95","17,4","3341,41","598,999","396,753","10,2101","1,76566","250,291","252,883","250,928","295,096","306,4","249,708","251,125","554,016","548,961","555,086","560,527","563,258","528,896","510,514","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3317,19","600,006","394,746","10,2096","1,76601","250,049","257,069","251,027","295,096","306,4","249,829","249,983","562,774","549,617","552,041","542,44","556,154","563,84","531,039","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3317,38","598,785","399,302","10,2091","1,76635","249,554","250,345","251,049","295,096","306,4","249,73","248,588","557,419","544,828","549,994","544,977","551,06","624,073","588,753","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3339,55","600,983","396,211","10,2087","1,7667","248,851","246,324","250,236","295,096","306,4","249,609","250,829","550,762","549,275","543,735","559,55","557,807","644,602","606,683","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3353,52","598,602","396,694","10,2082","1,76704","248,73","252,993","249,291","295,096","306,4","249,609","251,246","548,11","551,398","545,404","555,023","558,385","603,773","556,886","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3354,39","596,924","394,922","10,2077","1,76738","248,73","256,86","249,17","295,096","306,4","249,609","248,95","544,531","548,28","549,26","549,22","553,54","557,26","518,65","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3336,13","599,67","398,877","10,2073","1,76773","248,73","253,696","249,467","295,096","306,4","249,807","248,851","543,63","545,985","550,232","543,419","553,787","561,04","526,844","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3308,98","602,478","403,447","10,2068","1,76807","248,829","252,4","249,631","295,096","306,4","249,95","249,62","542,529","547,77","550,205","544,417","554,338","579,268","555,728","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3295,02","601,257","403,389","10,2063","1,76842","248,555","254,949","249,486","295,096","306,4","249,829","250,807","544,781","548,538","547,51","546,916","561,826","574,48","565,632","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3291,99","601,371","402,33","10,2063","1,76876","248,071","250,739","249,7","295,096","306,4","249,829","249,892","545,389","543,104","549,034","536,553","561,876","535,816","536,307","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3300,1","599,731","401,895","10,2069","1,7691","248,071","246,445","249,565","295,096","306,4","249,829","248,774","550,537","545,79","551,744","549,298","551,11","546,502","537,854","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3305,66","597,656","404,707","10,2075","1,76945","247,983","247,236","249,17","295,096","306,4","250,005","250,225","553,14","550,21","549,8","571,874","550,67","601,392","576,588","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3318,16","598,633","401,074","10,2081","1,76979","247,764","247,983","249,346","295,096","306,4","250,093","251,191","543,63","552,702","544,836","558,83","542,962","590,642","566,32","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3336,13","594,971","397,441","10,2087","1,77","247,544","249,829","249,609","295,096","306,4","249,829","250,181","545,933","553,832","539,982","542,188","540,428","542,364","525,052","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3377,44","596,558","397,969","10,2093","1,77","247,5","252,773","249,697","295,096","306,4","249,829","250,137","550,037","548,622","544,946","559,532","551,554","553,788","535,868","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3412,21","600,83","389,473","10,2098","1,77","247,896","253,257","250,708","295,096","306,4","249,829","250,532","555,342","541,826","548,936","562,968","553,536","594,896","578,79","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3474,61","592,407","392,754","10,2104","1,77","248,027","252,07","252,114","295,096","306,4","250,093","249,521","549,536","542,164","546,672","537,108","548,8","609,01","585,522","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3549,61","584,595","400,313","10,211","1,77","247,632","250,884","252,334","295,096","306,4","250,4","247,5","558,445","546,246","538,362","531,798","545,606","568,012","545,906","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3546,68","591,919","398,848","10,2116","1,77","247,808","247,368","250,884","295,096","306,4","250,181","248,95","551,638","558,48","543,542","548,282","543,184","545,724","533,326","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3473,73","590,088","398,789","10,2122","1,77","248,071","247,852","248,687","295,096","306,4","250,313","250,137","558,545","558,704","550,34","556,402","549,24","543,484","532,004","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3393,26","589,478","398,086","10,2128","1,77","248,071","250,708","248,95","295,096","306,4","250,62","248,95","555,342","554,964","557,896","547,808","552,764","553,452","533,66","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3366,21","592,651","397,207","10,2134","1,77","247,983","251,982","248,774","295,096","306,4","250,488","249,741","551,938","551,114","571,17","547,184","550,342","560,62","545,026","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3354,59","597,534","398,203","10,214","1,77","247,939","253,828","248,511","295,096","306,4","250,4","250,137","555,842","552,246","570,196","556,328","549,788","558,156","564,118","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3359,67","594,727","396,973","10,2146","1,77","247,896","252,07","249,478","295,096","306,4","250,444","248,687","555,142","548,85","562,21","557,424","557,39","545,384","563,01","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3367,19","591,675","392,637","10,2151","1,77","247,808","252,158","251,104","295,096","306,4","250,62","248,906","556,843","548,622","552,066","560,624","549,018","525,558","548,778","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3375,1","597,046","397,91","10,2157","1,77","247,983","251,719","251,191","295,096","306,4","250,4","251,147","558,845","551,224","533,51","546,64","541,088","551,324","554,186","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3404,98","597,534","402,422","10,2163","1,77","247,939","248,159","251,104","295,096","306,4","250,444","250,84","546,533","559,04","525,31","546,484","550,234","598,812","582,212","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3434,08","594,971","398,613","10,2169","1,77","248,071","249,478","251,455","295,096","306,4","250,796","249,785","546,733","561,876","531,244","562,498","553,54","592,876","575,042","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3435,94","590,088","399,668","10,2175","1,77","248,071","254,18","250,708","295,096","306,4","250,752","251,323","547,034","555,532","531,352","547,964","560,148","548,3","533,438","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3431,64","592,651","405,469","10,2181","1,77","248,071","251,147","249,39","295,096","306,4","250,488","248,291","547,034","551,11",532,"540,23","570,06","534,86","519,2","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3439,55","591,919","401,367","10,2187","1,77","247,896","251,938","249,214","295,096","306,4","250,488","249,258","545,432","550,43","533,292","543,358","566,976","553,452","539,508","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3467,68","591,797","397,324","10,2193","1,77","248,071","253,037","248,687","295,096","306,4","249,961","251,675","538,025","550,998","541,274","554,142","559,926","595,228","581,002","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3481,45","600,83","402,012","10,2199","1,77","248,643","253,433","248,643","295,096","306,4","249,258","251,279","538,525","549,076","553,364","557,812","555,63","595,228","576,806","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3461,04","611,694","403,711","10,2204","1,77","248,774","253,257","249,258","295,096","306,4","249,478","249,038","548,936","548,508","560,056","537,89","549,792","554,572","542,158","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3439,55","603,638","402,598","10,221","1,77","249,17","248,555","248,862","295,096","306,4","250,049","249,126","540,127","553,944","566,526","529,062","545,824","556,588","547,232","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3433,89","597,778","401,309","10,2216","1,77","249,961","244,819","249,39","295,096","306,4","250,532","250,181","539,927","549,982","568,36","539,222","542,848","576,3","566,986","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3470,41","603,271","402,715","10,2222","1,77","251,411","244,248","251,455","295,096","306,4","250,181","251,411","552,639","551,908","561,886","544,926","532,934","545,608","550,104","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3495,31","598,999","402,832","10,2228","1,77","251,807","245,039","251,587","295,096","306,4","250,137","248,862","555,542","554,742","557,246","555,784","532,606","520,854","513,356","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3483,3","597,534","400,195","10,223","1,77","252,158","250,488","251,06","295,096","306,4","250,269","250,884","559,846","558,932","552,5","552,188","532,718","546,844","507,288","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3465,04","599,487","403,359","10,2227","1,77","252,686","248,994","249,829","295,096","306,4","250,269","250,664","558,044","555,758","548,612","553,048","540,54","559,724","516,334","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3439,65","602,905","398,555","10,2223","1,77","252,598","251,631","249,17","295,096","306,4","250,269","248,379","557,744","547,716","543,54","549,844","545,054","570,028","544,144","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3412,89","598,511","398,203","10,2219","1,77","252,378","254,751","249,082","295,096","306,4","250,269","251,631","553,54","547,944","544,082","550,464","561,906","595,34","571,622","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3362,6","592,773","401,25","10,2216","1,77","252,598","252,466","248,95","295,096","306,4","250,181","252,026","553,44","550,208","552,176","543,044","569,838","605,532","600,866","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3322,07","603,516","402,715","10,2212","1,77","253,213","251,279","248,774","295,096","306,4","250,137","249,17","548,135","548,17","549,908","537,578","555,296","606,54","611,682","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3335,25","610,352","403,77","10,2209","1,77","253,257","248,115","249,038","295,096","306,4","250,269","247,939","547,134","550,21","546,348","551,798","551,77","590,076","589,278","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3384,21","599,365","401,543","10,2205","1,77","253,037","247,544","250,093","295,096","306,4","250,269","248,599","540,627","544,882","542,142","569,61","554,414","550,204","534,1","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3387,89","594,849","404,648","10,2202","1,77","252,729","253,257","250,488","295,096","306,4","250,444","250,972","546,533","542,84","550,562","551,248","552,102","543,708","519,642","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3373,44","598,267","406,641","10,2198","1,77","252,642","254,487","250,488","295,096","306,4","250,356","250,972","555,542","546,92","556,064","524,764","540,866","567,228","544,694","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3367,97","599,731","402,129","10,2195","1,77","253,081","251,719","250,84","295,096","306,4","250,005","249,521","550,837","553,832","553,688","520,546","533,926","582,236","565,662","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3360,16","597,534","401,133","10,2191","1,77","253,169","247,192","251,191","295,096","306,4","250,181","252,861","550,537","557,118","553,688","536,168","528,306","551,66","535,754","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3352,34","595,337","401,426","10,2188","1,77","252,993","246,401","250,84","295,096","306,4","249,961","250,664","548,936","553,152","556,816","545,936","523,46","521,08","502,21","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3353,91","596,436","403,477","10,2184","1,77","252,773","249,434","250,884","295,096","306,4","250,005","249,082","546,133","555,53","561,13","553,438","529,192","521,974","500,224","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3373,44","605,713","399,727","10,2181","1,77","252,334","250,532","250,972","295,096","306,4","250,181","250,576","547,534","559,382","558,866","543,67","545,938","554,908","519,31","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3366,8","604,614","395,918","10,2177","1,77","252,993","250,884","250,181","295,096","306,4","250,049","248,687","547,534","555,416","558,004","541,328","546,598","582,796","541,824","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3333,98","598,389","399,023","10,2174","1,77","253,257","250,093","249,39","295,096","306,4","250,049","249,873","549,236","551,112","562,214","562,108","537,894","583,692","578,022","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3309,77","600,586","400,781","10,217","1,77","252,466","250,488","249,39","295,096","306,4","250,049","250,269","558,545","552,81","557,36","567,97","544,17","588,06","602,52","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3269,53","602,539","400,547","10,2167","1,77","251,851","250,576","249,038","295,096","306,4","250,049","251,851","553,94","551,45","552,612","559,374","542,186","589,18","593,912","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3269,92","602,295","400,898","10,2163","1,77","250,928","251,323","248,774","295,096","306,4","250,225","252,466","552,839","547,598","548,942","543,98","539,434","557,704","556,724","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3291,02","596,069","400,781","10,2159","1,77","250,664","253,564","249,258","295,096","306,4","250,4","249,741","555,542","546,24","548,076","541,794","541,97","518,054","519,206","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3304,69","597,29","400,313","10,2156","1,77","250,093","253,696","249,302","295,096","306,4","250,093","249,697","549,736","552,132","542,462","551,952","547,914","560,732","533,218","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3281,64","603,638","399,199","10,2152","1,77","249,829","251,016","249,17","295,096","306,4","249,829","250,269","556,743","556,098","545,052","568,67",551,"610,128","565,992","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3269,14","600,121","396,303","10,2149","1,77","249,745","250,645","249,254","295,096","306,4","249,915","249,672","559,665","552,085","543,021","569,77","552,408","595,56","558,879","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3311,72","593,567","396,768","10,2145","1,77","249,379","250,367","250,543","295,096","306,4","250,129","247,555","556,068","548,99","544,14","562,789","557,033","546,536","524,142","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3355,86","594,757","393,091","10,2142","1,77","248,95","249,368","252,455","295,096","306,4","250,269","249,642","554,916","550,916","538,551","561,346","558,934","552,836","537,553","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3389,06","591,095","397,632","10,2138","1,77","248,95","246,116","251,411","295,096","306,4","250,269","252,631","561,298","554,144","534,127","548,239","558,713","602,959","580,477","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3398,05","594,299","401,733","10,2135","1,77","248,873","247,357","250,115","295,096","306,4","250,269","249,565","554,016","554,087","540,444","547,773","552,595","625,754","602,323","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3371,88","597,656","397,075","10,2131","1,77","248,961","248,071","249,675","295,096","306,4","250,269","248,928","547,935","562,413","557,896","545,197","552,073","583,972","568,695","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3375,39","600,281","397,471","10,2125","1,77","249,159","248,84","249,39","295,096","306,4","250,269","250,236","550,712","551,966","562,646","548,456","541,636","543,596","528,335","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3378,91","594,818","399,39","10,2113","1,77","248,423","249,807","249,313","295,096","306,4","250,192","249,335","555,417","550,461","558,625","540,584","526,602","546,424","522,126","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3389,84","592,682","399,99","10,2101","1,77","248,236","248,95","249,247","295,096","306,4","249,818","250,972","557,594","552,725","565,959","542,457","541,5","570,644","535,535","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3409,38","593,872","395,391","10,2089","1,77","248,796","249,642","249,39","295,096","306,4","249,313","250,994","549,511","543,663","574,029","560,661","550,533","568,88","549,028","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3414,06","596,222","396,27","10,2078","1,76988","248,665","249,62","249,236","295,096","306,4","249,324","248,928","552,064","536,756","564,343","564,411","551,499","545,357","547,975","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3412,5","598,663","398,188","10,2066","1,76953","248,873","248,5","249,104","295,096","306,4","249,686","249,851","546,533","543,95","557,623","558,651","553,313","525,33","544,804","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3420,31","595,947","398,862","10,2054","1,76919","248,961","250,543","249,39","295,096","306,4","249,829","248,544","544,606","544,12","548,423","545,859","548,962","544,149","550,682","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3452,73","597,107","406,055","10,2042","1,76884","248,928","248,676","249,543","295,096","306,4","249,906","249,752","539,451","544,345","542,76","542,46","557,418","593,016","577,469","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3493,36","599,304","409,351","10,203","1,7685","248,225","246,841","250,367","295,096","306,4","250,049","249,225","540,377","547,431","528,247","556,539","559,648","609,06","597,802","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3515,63","599,518","405,63","10,2019","1,76816","248,357","249,027","251,367","295,096","306,4","250,126","250,433","550,162","552,3","529,3","554,276","561,026","576,552","558,488","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3489,84","594,513","403,052","10,2007","1,76781","248,302","250,796","251,29","295,096","306,4","250,192","252,081","556,268","557,286","532,131","541,7","560,941","557,232","536,805","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3433,2","604,919","406,787","10,1995","1,76747","248,5","250,818","251,301","295,096","306,4","250,049","249,126","558,195","561,054","537,201","546,682","559,593","584,224","553,03","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3399,22","603,882","406,216","10,1983","1,76712","248,533","255,256","251,202","295,096","306,4","250,049","251,268","548,085","558,48","546,482","547,969","552,43","597,972","564,947","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3386,33","597,534","408,691","10,1972","1,76678","249,39","255,542","250,488","295,096","306,4","250,049","253,125","530,518","558,48","564,37","555,08","552,43","576,86","548,45","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3367,97","598,602","404,692","10,196","1,76643","249,236","251,005","249,95","295,096","306,4","250,049","251,125","533,32","558,28","563,992","555,899","553,203","559,22","534,93","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3371,48","599,945","395,317","10,1948","1,76609","248,95","244,578","249,027","295,096","306,4","250,049","249,027","540,277","556,125","566,31","548,943","552,711","537,436","510,594","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3420,31","595,764","396,313","10,1936","1,76574","248,95","248,214","249,247","295,096","306,4","250,049","250,95","547,384","545,873","571,92","534,978","548,745","574,088","530,955","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3440,23","593,628","403,447","10,1924","1,7654","248,643","249,686","249,236","295,096","306,4","250,126","248,796","551,563","536,36","567,387","541,563","546,294","610,771","576,53","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3457,42","599,976","403,55","10,1913","1,76505","248,225","251,532","249,104","295,096","306,4","250,192","249,664","549,011","543,016","558,97","541,097","540,564","598,09","574,463","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4",3475,"602,966","405,205","10,1901","1,76471","248,434","250,082","249,236","295,096","306,4","250,126","250,038","554,891","542,956","555,193","538,615","535,91","545,164","523,065","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3476,17","601,898","400,884","10,1889","1,76436","248,676","250,291","248,95","295,096","306,4","250,269","249,214","555,016","545,25","544,971","561,151","539,186","539,508","505,991","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3467,97","590,24","404,063","10,1877","1,76402","249,313","248,676","250,104","295,096","306,4","250,576","253,861","552,814","559,583","536,935","565,974","549,32","561,964","526,791","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3442,19","598,267","403,257","10,1865","1,76367","249,247","248,851","251,785","295,096","306,4","250,994","253,696","550,537","571,019","532,702","555,544","557,033","574,648","554,542","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3420,31","608,612","403,872","10,1854","1,76333","248,851","247,852","250,543","295,096","306,4","250,631","251,51","547,734","560,428","537,285","551,583","552,763","566,5","567,427","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3441,41","601,257","401,821","10,1842","1,76298","247,928","250,774","249,829","295,096","306,4","250,565","247,819","542,529","549,866","543,323","550,448","547,642","561,488","579,323","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3471,48","601,685","400,693","10,183","1,76264","248,379","257,047","249,752","295,096","306,4","250,323","248,071","542,529","548,844","538,767","537,773","552,354","555,02","583,873","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3483,98","607,025","403,74","10,1818","1,76229","248,719","254,85","249,686","295,096","306,4","249,686","251,774","544,982","541,284","546,351","550,723","548,745","542,056","572,891","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3466,02","590,973","406,538","10,1807","1,76195","248,599","248,159","249,906","295,096","306,4","249,829","251,115","547,084","543,496","547,049","558,791","546,294","530,324","549,14","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3436,72","591,309","400,898","10,1795","1,7616","249,093","249,576","250,049","295,096","306,4","250,06","247,665","551,113","549,271","547,184","527,714","543,263","542,252","532,612","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3405,86","604,37","399,185","10,1784","1,76126","248,719","249,148","250,049","295,096","306,4","250,181","250,181","566,703","547,939","561,539","528,573","542,657","580,808","542,32","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3398,83","597,534","398,174","10,1776","1,76091","248,522","247,203","249,895","295,096","306,4","249,609","250,928","568,68","544,031","553,256","546,214","542,41","600,604","558,792","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3403,13","604,401","394,263","10,1768","1,76057","248,95","251,027","249,609","295,096","306,4","249,84","248,533","566,378","547,91","550,286","561,876","541,224","567,924","535,644","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3425,87","599,854","396,973","10,176","1,76022","248,95","252,565","249,532","295,096","306,4","250,269","250,389","549,361","554,227","552,743","566,624","539,107","518,05","497,435","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3487,6","594,879","395,83","10,1751","1,76","249,104","250,642","249,39","295,096","306,4","250,192","250,247","538,15","562,495","549,503","548,947","555,878","538,438","504,939","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3543,95","596,405","399,961","10,1743","1,76","249,313","247,368","249,543","295,096","306,4","250,126","247,61","526,163","560,515","551,582","548,808","566,096","598,844","554,433","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3556,64","596,558","398,438","10,1735","1,76","249,093","251,213","249,675","295,096","306,4","250,192","250,532","528,991","561,254","551,636","569,452","561,607","637,182","586,297","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3543,65","595,093","399,023","10,1727","1,76","248,804","250,854","249,39","295,096","306,4","250,122","250,342","551,204","552,623","554,48","565,1","561,433","614,2","569,227","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3519,53","604,858","400,195","10,1718","1,76","248,511","250,708","249,39","295,096","306,4","250,269","246,533","558,545","554,51","557,36","552,34","561,8","581,34","537,96","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3522,27","601,013","398,701","10,171","1,76","248,577","251,499","249,653","295,096","306,4","250,269","248,181","556,143","549,413","553,313","540,271","558,989","577,644","539,121","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3523,93","593,689","394,16","10,1702","1,76","248,599","253,147","250,532","295,096","306,4","250,269","250,972","549,937","539,218","547,269","525,001","556,726","583,132","557,223","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3516,89","594,055","392,402","10,1694","1,76","248,621","251,038","251,213","295,096","306,4","250,137","249,038","553,49","544,881","554,552","555,782","566,255","605,98","582,712","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3512,89","590,332","395,801","10,1685","1,76","249,324","248,247","251,499","295,096","306,4","249,763","250,334","561,898","548,34","550,127","554,021","562,787","565,996","548,945","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3494,14","600,22","397,617","10,1677","1,76","249,434","249,456","251,741","295,096","306,4","249,873","249,895","553,34","547,999","540,579","544,686","556,4","534,636","526,6","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3454,39","595,886","393,604","10,1669","1,76","250,444","248,379","250,862","295,096","306,4","250,422","249,038","549,486","549,809","536,263","544,923","551,942","573,615","541,718","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3437,3","588,867","397,646","10,1661","1,76","251,104","252,158","249,302","295,096","306,4","250,269","251,257","543,28","549,071","543,921","557,224","547,095","621,275","581,604","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3463,96","593,628","400,078","10,1652","1,76","250,752","250,664","249,28","295,096","306,4","250,269","251,653","535,573","548,28","549,047","560,704","548,965","588,396","567,479","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3490,72","599,487","399,873","10,1644","1,76","251,235","249,983","248,511","295,096","306,4","250,137","249,038","544,181","550,149","546,675","546,48","551,44","541,748","521,519","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3509,77","601,013","397,646","10,1636","1,76","251,06","250,159","248,774","295,096","306,4","249,961","251,763","557,644","552,812","549,314","537,693","548,8","555,02","531,232","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3498,14","601,685","397,91","10,1628","1,76","251,433","252,312","249,258","295,096","306,4","250,137","248,796","555,092","546,132","551,636","526,094","544,064","579,884","556,996","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3462,89","604,98","401,777","10,162","1,76","251,653","253,828","249,675","295,096","306,4","249,961","250,159","555,392","540,978","545,864","548,277","534,15","599,036","583,76","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3439,55","606,323","397,91","10,1611","1,76","252,07","249,236","251,565","295,096","306,4","250,137","249,126","558,395","545,28","537,559","553,201","535,583","560,452","545,359","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3451,56","603,821","397,09","10,1603","1,76","252,422","247,72","251,96","295,096","306,4","249,829","249,697","553,54","546,81","545,004","557,615","547,641","536,316","513,627","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3474,32","599,609","402,393","10,1595","1,76","251,807","247,742","251,873","295,096","306,4","249,961","251,411","539,276","544,09","547,755","560,855","557,112","561,236","531,78","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3499,22","596,924","400,137","10,1587","1,76","252,004","249,368","251,499","295,096","306,4","250,269","248,95","533,971","551,058","554,876","566,52","552,818","602,956","559,038","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3515,43","593,384","396,475","10,1578","1,76","252,4","250,708","250,137","295,096","306,4","250,137","249,543","545,933","558,25","552,446","560,623","555,132","593,1","557,605","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3500,29","595,459","396,211","10,157","1,76","252,246","247,786","249,763","295,096","306,4","249,895","251,389","554,891","560,121","554,93","533,981","550,78","555,356","531,564","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3493,16","597,778","399,727","10,1562","1,76","252,246","246,467","249,609","295,096","306,4","250,115","251,411","554,691","555,249","552,173","528,398","553,704","589,071","569,468","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3512,01","598,267","399,58","10,1554","1,76","252,18","249,543","249,543","295,096","306,4","250,269","249,082","553,84","554,852","556,867","547,033","557,942","619,819","598,106","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3525,49","597,839","399,316","10,1546","1,76","252,158","247,17","249,456","295,096","306,4","250,334","249,983","548,635","543,579","550,181","554,568","530,62","560,169","547,231","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3529,3","608,215","401,66","10,1542","1,76","252,532","249,763","249,478","295,096","306,4","250,488","250,313","546,183","542,67","538,584","578,594","534,146","527,405","519,478","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3532,03","597,534","411,914","10,1537","1,76","252,686","251,147","249,17","295,096","306,4","250,488","247,852","553,54","541,48","521,21","590,62","544,17","538,78","521,41","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3529,59","597,351","406,641","10,1532","1,76","252,817","250,95","249,236","295,096","306,4","250,291","248,115","551,438","543,859","526,55","578,434","545,163","549,868","523,066","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3512,21","599,121","396,973","10,1528","1,7601","252,993","249,236","249,851","295,096","306,4","250,027","250,115","549,836","547,031","541,437","545,077","550,288","585,316","535,537","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3506,54","601,868","402,51","10,1523","1,76045","252,883","249,478","251,323","295,096","306,4","250,356","251,763","556,793","540,631","548,072","533,239","545,275","611,863","569,192","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3506,45","597,778","401,953","10,1518","1,76079","253,147","255,806","252,378","295,096","306,4","250,049","248,269","552,339","545,616","547,589","537,343","516,637","609,403","594,239","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3489,55","602,295","401,982","10,1513","1,76114","252,62","251,367","252,488","295,096","306,4","250,049","249,785","543,781","550,995","544,083","547,774","514,265","569,188","566,211","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3430,76","601,929","397,441","10,1509","1,76148","252,664","246,555","251,367","295,096","306,4","250,049","250,73","542,129","528,509","550,88","540,273","517,235","547,348","539,509","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3366,99","593,079","399,873","10,1504","1,76182","252,993","246,226","249,697","295,096","306,4","250,115","248,643","554,291","540,179","554,765","534,496","511,289","571,26","554,795","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3359,38","589,294","404,326","10,1499","1,76217","252,686","247,786","249,258","295,096","306,4","250,137","250,444","560,647","547,432","564,964","545,626","499,78","581,396","558,658","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3390,82","593,811","403,975","10,1495","1,76251","252,554","249,653","248,818","295,096","306,4","249,961","247,676","551,288","540,577","566,962","542,108","514,541","534,465","508,995","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3465,63","598,633","405,205","10,149","1,76286","252,378","246,467","248,708","295,096","306,4","250,269","249,302","540,127","551,79","564,478","550,744","541,033","526,901","495,034","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3496,09","596,558","405,586","10,1485","1,7632","252,554","246,621","248,972","295,096","306,4","250,269","249,192","535,573","555,871","558,001","557,345","520,768","552,164","516,002","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3519,34","598,633","403,916","10,1481","1,76355","252,246","251,323","249,236","295,096","306,4","250,269","250,422","538,325","545,391","551,258","561,873","533,819","568,348","526,596","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3585,74","601,257","404,18","10,1476","1,76389","251,851","252,642","250,994","295,096","306,4","250,334","249,17","543,68","553,946","554,717","553,4","543,013","567,452","538,297","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3631,64","592,529","402,773","10,1471","1,76423","250,664","252,905","251,279","295,096","306,4","250,291","251,938","554,241","561,021","546,999","546,37","531,334","570,028","565,994","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3626,46","593,811","404,678","10,1466","1,76458","249,983","250,378","251,587","295,096","306,4","249,961","249,28","552,639","555,473","546,833","544,296","546,703","577,084","590,546","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3600,59","591,919","398,525","10,1462","1,76492","249,895","248,928","251,653","295,096","306,4","250,269","251,411","554,441","546,13","537,609","554,334","549,958","571,428","586,682","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3575,59","595,398","398,086","10,1457","1,76527","249,851","250,994","251,147","295,096","306,4","250,466","249,192","559,646","547,317","531,565","568,556","561,854","523,041","531,618","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3552,73","588,013","388,418","10,1452","1,76561","249,324","250,159","249,478","295,096","306,4","250,796","251,96","555,342","557,002","537,174","550,544","567,858","523,877","522,131","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3559,18","567,078","393,721","10,1448","1,76596","248,906","249,434","249,368","295,096","306,4","250,422","249,653","566,553","562,217","542,139","531,445","556,344","593,775","565,111","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3574,22","568,42","397,295","10,1443","1,7663","248,555","253,389","249,829","295,096","306,4","250,466","250,95","561,748","560,175","550,826","541,483","571,817","617,187","587,182","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3588,87","564,575","394,629","10,1438","1,76664","249,17","254,004","249,829","295,096","306,4","250,928","248,95","550,537","544,32","548,18","561,72","565,65","585,82","553,96","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3631,25","569,885","395,508","10,1433","1,76699","249,104","251,631","249,697","295,096","306,4","251,191","249,346","550,387","543,81","545,753","560,079","566,313","570,7","543,7","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3633,4","578,247","400,459","10,1429","1,76733","249,016","246,489","249,456","295,096","306,4","251,742","251,323","550,183","543,979","545,595","550,976","570,833","547,684","530,02","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3577,34","572,51","404,381","10,1424","1,76768","248,919","246,722","249,484","295,096","306,4","251,526","251,964","550,671","551,196","562,137","544,584","571,633","588,14","569,254","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3534,38","577,545","398,145","10,1419","1,76802","248,291","247,192","249,28","295,096","306,4","251,31","249,005","550,037","558,902","570,302","553,513","556,29","606,96","592,867","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3524,61","566,864","401,221","10,1415","1,76836","248,456","253,07","249,939","295,096","306,4","251,257","252,301","550,787","552,105","568,148","532,912","550,92",563,"544,862","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3531,45","571,747","400,781","10,1408","1,76871","248,84","251,477","250,983","295,096","306,4","251,532","248,291","560,046","553,805","568,682","528,713","537,84","536,82","537,828","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3539,26","572,662","394,116","10,1393","1,76905","248,73","251,971","251,202","295,096","306,4","249,994","250,873","552,164","554,938","557,622","547,755","547,068","564,4","553,823","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3535,74","573,273","391,406","10,1379","1,7694","249,39","249,664","251,312","295,096","306,4","246,973","253,564","546,533","556,635","549,53","557,815","551,61","555,297","542,79","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3538,28","564,423","398,73","10,1365","1,76974","249,335","253,729","250,983","295,096","306,4","249,39","249,664","545,908","561,878","547,778","545,12","563,313","523,093","515,205","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","2478,71","579,529","406,348","10,1351","1,76991","248,895","255,817","249,994","295,096","306,4","247,357","248,401","544,656","555,647","535,77","541,703","556,705","563,28","541,688","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","2180,0773","607,147","401,147","10,1337","1,76957","248,236","252,96","248,401","295,096","306,4","248,73","250,323","547,534","545,025","532,535","561,72","545,135","595,34","577,142","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","1881,4446","597,229","397,632","10,1323","1,76922","248,84","243,677","248,181","295,096","306,4","248,291","251,532","553,79","539,643","523,77","568,162","556,15","565,94","551,21","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","1582,8119","591,888","402,612","10,1309","1,76888","249,06","248,84","248,676","295,096","306,4","250,488","251,367","557,419","542,902","540,09","574,605","566,892","552,22","531,898","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","1284,1792","596,161","402,612","10,1294","1,76853","248,73","248,401","249,5","295,096","306,4","249,28","248,566","536,023","543,75","539,412","544,82","551,607","573,78","565,828","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","985,5465","599,365","398,804","10,128","1,76819","248,73","248,401","250,598","295,096","306,4","249,994","251,147","530,768","545,45","547,64","543,845","540,175","600,8","587,342","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","686,9138","599,06","397,998","10,1266","1,76784","248,73","250,488","250,928","295,096","306,4","250,818","248,566","545,032","548,425","550,61","549,122","543,07","576,157","570,515","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","388,2811","597,076","401,001","10,1252","1,7675","248,785","253,784","250,928","295,096","306,4","249,884","249,39","554,041","542,193","554,12","529,397","540,04","527,713","525,825","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","89,6484","596,161","403,564","10,1238","1,76716","248,73","253,29","250,928","295,096","306,4","250,159","250,873","553,165","543,753","556,953","533,105","525,58","546,9","525,963","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","1214,06","601,044","403,931","10,1224","1,76681","248,071","251,367","251,038","295,096","306,4","250,488","249,06","548,535","546,158","564,508","539,743","514,29","567,9","534,375","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3361,33","594,94","405,396","10,121","1,76647","248,291","250,159","251,367","295,096","306,4","250,488","248,621","542,529","546,862","550,472","540,915","528,888","558,94","511,482","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3410,35","598,297","408,765","10,1195","1,76612","249,005","249,829","250,928","295,096","306,4","250,433","251,038","542,654","557,767","559,378","546,482","528,475","534,3","508,585","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3445,12","603,333","404,15","10,1181","1,76578","249,17","248,566","249,554","295,096","306,4","250,433","252,246","549,911","553,943","557,088","550,098","531,093","549,42",529,"65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3353,71","587,158","403,418","10,1167","1,76543","249,005","249,554","249,39","295,096","306,4","251,257","248,95","569,556","542,617","555,06","552,44","548,85","572,38","559,205","65,89","2,65"
