date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 08:00:00,"54,95","17,4","3226,56","595,551","398,511","10,1153","1,76509","248,621","245,435","249,39","295,096","306,4","252,136","249,445","567,554","540,07","537,39","553,513","553,95","561,88","564,037","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3182,03","593,262","402,246","10,1139","1,76474","248,95","243,457","249,39","295,096","306,4","251,807","250,928","570,557","542,62","539,01","538,28","546,93","550,54","556,17","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3068,75","589,752","400,854","10,1125","1,7644","248,84","244,061","249,335","295,096","306,4","251,862","250,763","565,677","546,443","537,258","540,233","548,167","547,74","557,55","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3052,73","580,597","400,342","10,1111","1,76405","248,566","246,368","249,115","295,096","306,4","251,971","250,049","552,914","555,22","534,968","547,458","553,807","549,84","567,482","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3101,56","590,363","408,398","10,1096","1,76371","248,621","248,071","249,06","295,096","306,4","251,532","249,554","552,539","548,565","542,925","554,588","569,78","580,92","588,032","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3208,2","603,18","397,266","10,1082","1,76336","248,401","249,115","249,28","295,096","306,4","250,708","250,323","535,648","552,527","542,518","560,253","586,03","566,36","582,378","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3277,93","590,82","390,894","10,1068","1,76302","248,73","251,697","249,225","295,096","306,4","250,928","251,202","541,028","550,265","551,42",550,"545,135","529,26","533,55","65,89","2,65"
2017-03-10 08:00:00,"54,95","17,4","3328,91","590,82","392,725","10,1054","1,76267","248,895","255,212","250,214","295,096","306,4","251,422","250,873","546,033","545,735","556,82","545,995","550,09","555,58","537,412","65,89","2,65"
2017-03-10 09:00:00,"54,95","17,4","3386,13","590,363","395,068","10,104","1,76233","249,17","251,312","250,763","295,096","306,4","251,038","249,5","544,907","548,138","560,328","535,25","544,58","609,34","577,962","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3413,67","590,82","400,781","10,1026","1,76198","248,621","246,973","251,257","295,096","306,4","251,202","249,939","548,535","556,495","563,157","539,157","537,145","592,26","561,272","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3444,53","594,94","393,823","10,1012","1,76164","249,115","248,95","251,917","295,096","306,4","250,818","250,708","545,657","554,655","551,287","539,94","532,74","539,9","515,615","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3402,54","591,583","396,24","10,0993","1,76129","249,335","251,038","250,543","295,096","306,4","251,202","251,038","554,791","557,907","540,09","548,147","541,69","545,22","513,96","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3337,11","594,788","394,849","10,0963","1,76095","248,621","252,081","249,335","295,096","306,4","251,093","248,126","552,164","544,177","542,112","563,185","548,025","570,42","541,552","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3385,74","594,025","396,094","10,0933","1,7606","248,84","251,971","249,17","295,096","306,4","250,323","248,785","550,537","537,66","557,225","548,342","540,318","567,06","561,693","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3475,59","583,496","398,584","10,0903","1,76026","248,621","247,906","249,225","295,096","306,4","250,488","251,038","562,799","540,353","551,557","554,297","561,797","561,32","574,24","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4",3525,"583,801","392,871","10,0873","1,76","249,005","253,729","249,17","295,096","306,4","250,488","252,356","562,299","557,057","542,787","556,545","583,417","560,34","575,895","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3569,92","586,09","394,849","10,0843","1,76","249,115","247,632","248,73","295,096","306,4","250,543","249,39","555,542","552,105","548,585","536,91","590,99","568,177","577,828","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3614,65","589,752","399,756","10,0812","1,76","248,95","249,719","249,39","295,096","306,4","250,763","249,609","543,405","543,895","546,427","557,42","552,43","516,932","550,1","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3673,83","591,431","398,071","10,0782","1,76","249,115","250,159","249,884","295,096","306,4","250,818","250,873","535,147","555,645","546,568","542,185","550,643","545,08","559,617","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3672,27","599,976","402,246","10,0752","1,76","249,664","250,214","251,477","295,096","306,4","250,488","251,752","539,526","551,258","547,372","548,732","552,847","597,44","581,135","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3591,6","595,398","401,733","10,0722","1,76","249,939","250,983","251,697","295,096","306,4","250,488","249,06","546,533","543,04","545,22","544,34","553,125","580,5","551,893","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3493,95","587,769","402,466","10,0692","1,76","250,378","254,059","251,312","295,096","306,4","250,433","249,554","556,543","543,61","546,432","529,592","529,438","554,18","532,17","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3531,25","592,194","408,472","10,0661","1,76","250,708","248,84","250,873","295,096","306,4","250,378","250,488","547,534","547,855","549,8","521,68","531,505","588,06","554,378","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3582,52","599,06","404,517","10,0631","1,76","250,818","247,687","249,774","295,096","306,4","250,653","251,147","539,401","552,388","556,953","547,948","545,82","601,78","568,307","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3588,38","597,687","397,778","10,0601","1,76","251,257","247,247","249,005","295,096","306,4","250,488","249,17","541,278","555,927","557,757","541,407","543,482","542,138","529,962","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3583,98","598,755","398,145","10,0571","1,76","251,807","251,917","249,005","295,096","306,4","250,488","249,115","540,027","556,78","553,445","551,565","539,63","513,432","516,167","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3599,61","589,6","418,359","10,0541","1,76","252,466","247,632","248,511","295,096","306,4","250,488","248,95","543,03","546,58","551,42","543,36","534,26","563,42","536,86","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3651,37","593,872","414,844","10,0511","1,76","252,301","247,357","248,621","295,096","306,4","250,378","249,445","546,909","547,005","556,142","547,07","536,188","577,982",553,"66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3680,18","608,368","404,883","10,048","1,76","252,136","247,357","248,95","295,096","306,4","250,159","251,422","556,168","548,563","565,047","564,353","543,76","613,688","588,727","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3715,33","605,927","406,494","10,045","1,76","253,015","248,95","249,28","295,096","306,4","250,488","251,587","548,41","547,287","546,427","573,532","545,412","576,3","542,65","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3687,99","587,006","405,688","10,042","1,76","252,576","248,456","250,378","295,096","306,4","250,433","248,346","551,663","542,477","539,01","542,867","539,768","544,52","526,513","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3674,8","595,856","403,564","10,039","1,76","252,356","254,993","250,763","295,096","306,4","249,939","250,323","566,803","547,15","541,845","537,105","555,05","579,8","556,997","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3692,38","591,888","400,122","10,036","1,76","252,521","253,619","250,928","295,096","306,4","248,95","249,39","558,17","548,425","539,685","543,747","547,888","593,66","565,965","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3705,08","596,924","401,587","10,033","1,76","252,191","248,84","250,983","295,096","306,4","248,95","249,445","538,15","552,25","538,875","542,675","541,003","542,557","527,617","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3632,81","598,907","406,128","10,0299","1,76","252,74","250,049","251,093","295,096","306,4","249,445","252,081","548,535","556,922","545,22","556,155","552,432","535,552","523,48","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3469,24","589,977","397,098","10,0269","1,76","252,853","250,185","250,928","295,096","306,4","250,771","248,783","543,101","568,647","546,928","555,877","555,216","566,62","541,853","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3236,82","594,604","399,727","10,0239","1,76","252,729","249,917","250,532","295,096","306,4","250,356","251,543","536,023","559,27","550,664","529,924","553,208","570,028","552,972","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3184,08","592,407","403,945","10,0208","1,76","252,949","253,96","249,038","295,096","306,4","250,488","248,335","562,048","548,506","552,286","536,72","549,678","581,788","578,02","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3292,48","591,309","400,43","10,0175","1,76","252,949","247,412","249,302","295,096","306,4","249,653","250,181","573,259","539,788","547,54","554,924","538,776","588,508","603,514","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3522,46","592,041","401,191","10,0142","1,76","252,422","247,28","248,862","295,096","306,4","249,741","249,434","553,34","547,714","560,382","539,058","530,29","552,778","551,426","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3709,96","595,459","398,965","10,0109","1,76","252,949","249,609","248,599","295,096","306,4","249,478","248,73","548,936","550,55","567,288","559,762","532,494","513,348","517,99","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3849,61","591,553","392,52","10,0076","1,76","252,158","248,115","248,862","295,096","306,4","249,785","251,411","543,33","544,316","554,984","558,986","543,51","534,076","507,4","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3930,66","596,069","393,691","10,0043","1,76","251,982","252,686","248,994","295,096","306,4","249,785","248,071","544,031","544,542","554,984","546,954","546,702","574,284","527,484","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3945,31","583,13","403,77","10,001","1,76","252,642","252,378","251,016","295,096","306,4","249,917","249,214","539,626","539,108","557,792","538,83","554,524","606,204","564,118","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3956,05","585,205","402,656","9,99772","1,76","252,334","250,752","251,367","295,096","306,4","248,027","252,905","560,247","550,66","554,12","549,376","558,934","616,734","591,926","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4000,49","589,355","402,129","9,99442","1,76","251,895","249,609","251,279","295,096","306,4","249,346","249,565","551,038","554,172","545,7","552,03","543,51","614,612","596,672","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4054,69","590,21","400,781","9,99112","1,76","252,158","250,62","251,016","295,096","306,4","248,687","250,796","544,631","557,794","530,81","552,112","547,474","554,46","534,43","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4131,35","594,238","394,395","9,98782","1,76","251,938","248,599","251,06","295,096","306,4","249,961","251,982","550,137","557,118","536,312","550,546","559,814","541,132","526,49","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4206,05","581,909","402,363","9,98452","1,76","252,422","251,719","249,653","295,096","306,4","248,467","248,335","547,434","551,568","534,482","569,3","572,7","579,102","559,816","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4217,77","584,961","404,531","9,98122","1,76","252,29","247,808","248,95","295,096","306,4","247,72","248,906","550,037","566,86","537,714","549,378","568,96","611,028","586,406","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4220,7","585,815","401,777","9,97792","1,76","252,202","245,786","249,038","295,096","306,4","249,126","250,576","550,237","553,376","546,136","530,236","568,294","567,676","555,732","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4203,13","593,994","399,785","9,97462","1,76","251,104","252,246","249,302","295,096","306,4","249,434","250,532","567,554","538,2","552,39","537,03","550,784","570,476",565,"66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4191,89","588,501","393,75","9,97132","1,76","250,84","251,06","249,038","295,096","306,4","248,818","249,082","567,354","543,072","569,12","557,422","561,358","581,228","580,776","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4150,88","584,106","390,234","9,96802","1,76","250,488","249,829","249,39","295,096","306,4","252,686","249,609","558,545","551,68","577,32","565,23","559,59","529,26","537,96","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4122,56","585,205","392,578","9,96472","1,76","250,356","249,17","249,39","295,096","306,4","252,51","249,961","556,042","550,774","574,838","563,356","556,506","525,786","535,864","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4087,89","589,111","401,543","9,96142","1,76","249,917","246,445","249,478","295,096","306,4","251,543","251,016","542,93","548,282","565,234","553,282","547,586","522,868","530,238","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4028,81","586,67","399,258","9,95812","1,76","250,093","245,83","250,225","295,096","306,4","250,664","249,565","533,621","553,716","565,666","544,844","562,24","577,758","549,988","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4004,39","584,961","397,207","9,95482","1,76","249,346","246,489","251,719","295,096","306,4","251,104","249,434","545,032","557,114","558,758","555,778","560,252","614,5","577,688","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4049,8","586,914","400,195","9,95152","1,76","249,126","252,642","251,411","295,096","306,4","249,565","249,785","542,93","552,132","544,41","566,248","535,91","572,042","542,6","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4098,63","591,675","404,297","9,94822","1,76","248,818","248,95","251,499","295,096","306,4","247,544","250,356","552,939","537,18","541,71","553,278","534,59","528,132","523,62","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4168,46","594,482","405,41","9,94492","1,76","248,335","246,445","250,62","295,096","306,4","247,544","249,697","562,749","543,752","535,45","556,174","538,882","579,1","551,866","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4172,85","592,773","399,961","9,94162","1,76","248,599","250,796","248,687","295,096","306,4","249,741","249,214","564,951","549,752","523,042","561,48","540,978","589,292","551,096","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4143,07","594,116","398,203","9,93832","1,76","248,95","251,235","249,302","295,096","306,4","251,895","249,653","566,453","553,036","536,96","546,872","539,214","535,868","523,07","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4064,45","585,449","401,719","9,93502","1,76","248,687","248,291","248,95","295,096","306,4","247,983","250,84","547,134","544,318","533,292","546,72","549,682","564,428","548,558","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4013,18","579,468","409,863","9,93172","1,76","247,764","248,906","248,95","295,096","306,4","249,17","251,104","534,521","551,224","551,636","542,654","558,272","598,812","586,074","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3989,75","593,506","405,703","9,92842","1,76","248,247","246,929","248,994","295,096","306,4","251,016","250,005","533,721","550,774","552,176","553,44","569,396","559,052","538,184","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3954,59","596,558","395,391","9,92566","1,76","248,027","245,83","249,346","295,096","306,4","248,906","249,917","548,936","546,13","550,556","552,108","577,994","562,86","536,86","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3947,27","595,947","402,891","9,92507","1,76","248,071","255,19","250,225","295,096","306,4","252,686","250,488","556,943","542,164","550,556","551,722","556,622","579,1","567,534","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3969,73","598,022","405,82","9,92449","1,76","248,73","251,675","250,928","295,096","306,4","250,884","250,972","551,238","541,6","555,416","542,816","537,45","583,244","573,606","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3994,14","592,041","403,301","9,9239","1,76","247,939","252,422","250,84","295,096","306,4","250,84","249,434","552,539","536,954","553,688","551,096","536,132","547,962","530,128","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4031,25","591,064","406,523","9,92331","1,76","248,291","247,456","250,532","295,096","306,4","250,972","249,565","548,635","537,862","550,88","556,016","539,326","524,212","526,598","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4065,92","597,046","406,523","9,92272","1,76","248,159","250,796","250,84","295,096","306,4","249,961","249,521","554,941","549,87","547,208","535,856","533,154","549,868","526,822","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4109,38","596,191","403,828","9,92213","1,76","247,632","254,575","251,367","295,096","306,4","251,411","250,225","544,832","549,188","551,096","547,028","543,732","586,38","545,14","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4138,18","590,82","403,652","9,92154","1,76","247,852","247,148","251,191","295,096","306,4","248,906","250,708","542,029","554,168","553,582","555,47","548,466","599,26","556,614","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4123,54","588,257","402,07","9,92095","1,76","248,555","248,291","250,225","295,096","306,4","251,675","249,741","557,344","543,52","545,272","573,672","539,872","554,01","545,798","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4074,71","581,177","404,824","9,92036","1,76","247,852","253,564","249,214","295,096","306,4","249,39","249,565","552,039","551,226","552,394","544,84","545,494","532,388","536,088","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4067,38","593,262","399,023","9,91977","1,76","247,808","252,729","249,302","295,096","306,4","249,785","250,269","542,029","550,77","541,926","541,484","554,306","570,476","567,21","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4141,6","591,064","396,504","9,91918","1,76","247,764","248,994","249,038","295,096","306,4","250,928","250,576","542,029","557,004","544,518","554,924","544,504","601,948","597,882","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4179,69","593,872","399,375","9,91859","1,76","248,423","249,434","249,302","295,096","306,4","249,126","251,016","543,73","559,612","545,812","557,498","553,758","560,394","555,4","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4175,29","596,802","396,563","9,918","1,76","248,994","256,816","248,95","295,096","306,4","249,038","247,852","552,139","557,114","559,41","555,232","549,79","530,932","532,558","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4158,69","580,811","402,48","9,91741","1,76","249,082","253,74","248,95","295,096","306,4","249,39","248,643","558,645","556,436","564,91","544,218","547,698","577,756","551,65","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4154,3","587,158","399,902","9,91682","1,76","248,73","252,686","248,95","295,096","306,4","249,39","251,807","559,045","557,34","562,75","541,41","546,37","612,7","590,93","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4173,34","590,21","399,023","9,91623","1,76","248,643","252,29","249,346","295,096","306,4","249,961","251,06","558,745","555,076","560,376","545,784","549,014","604,748","583,426","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4175,29","601,44","394,922","9,91565","1,76","248,247","250,356","250,928","295,096","306,4","251,675","248,335","558,445","547,266","551,744","564,764","556,726","562,298","542,044","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4130,37","592,773","392,578","9,91506","1,76","248,115","249,038","250,972","295,096","306,4","249,39","250,356","558,145","551,004","554,228","565,388","545,16","521,524","501,216","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3986,82","575,317","393,223","9,91447","1,76","248,159","248,906","251,104","295,096","306,4","249,478","252,861","544,031","546,02","548,506","543,672",551,"540,684","525,608","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3883,3","583,618","398,496","9,91388","1,76","247,896","247,28","250,884","295,096","306,4","249,873","248,555","548,635","546,812","543,76","545,236","582,398","593,884","554,628","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3848,14","590,21","407,754","9,91329","1,76","248,906","248,423","250,884","295,096","306,4","250,356","251,807","544,531","549,526","555,738","560,778","600,57","614,716","576,256","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3852,54","584,961","401,309","9,9127","1,76","248,73","248,027","251,455","295,096","306,4","251,499","246,885","549,636","548,39","557,462","565,47","567,744","610,684","572,5","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3884,28","585,083","398,555","9,91211","1,76","248,599","247,72","250,796","295,096","306,4","250,664","249,434","547,634","550,544","541,276","557,892","544,616","591,868","568,42","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3883,79","591,187","393,574","9,91152","1,76","248,379","248,774","250,093","295,096","306,4","248,906","253,916","553,34","546,128","550,126","564,454","530,736","558,716","549,882","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3842,77","589,722","394,805","9,91093","1,76","249,917","254,048","249,346","295,096","306,4","249,697","252,378","549,736","537,406","540,522","549,998","524,014","531,612","530,35","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3865,23","587,891","392,871","9,91034","1,76","251,367","250,576","249,214","295,096","306,4","250,005","248,687","551,238","537,856","542,032","545,548","536,13","557,26","545,354","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3859,38","589,722","393,75","9,90975","1,76","252,158","253,169","249,346","295,096","306,4","249,829","252,026","567,654","542,726","549,26","560,856","538,002","574,172","548,664","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3895,51","594,36","401,426","9,90916","1,76","251,807","250,62","249,126","295,096","306,4","249,961","248,511","554,141","549,864","546,562","562,734","543,952","556,252","541,382","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3957,03","590,21","400,195","9,9085","1,76","252,07","246,841","248,994","295,096","306,4","250,576","249,082","541,829","557,12","546,568","539,84","550,778","536,428","545,024","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3987,3","586,304","403,359","9,90756","1,76","253,169","249,346","248,994","295,096","306,4","250,576","250,84","552,539","550,886","553,258","543,748","543,838","541,916","553,414","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4035,62","592,285","400,605","9,90662","1,76","253,433","256,245","249,038","295,096","306,4","249,302","248,643","544,932","549,41","549,05","568,2","537,234","572,156","573,056","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4059,38","593,994","397,559","9,90568","1,76","253,608","248,818","251,982","295,096","306,4","249,653","248,818","554,441","555,418","561,672","573,284","547,916","582,458","568,64","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4007,81","574,707","406,348","9,90474","1,76","253,081","247,676","251,719","295,096","306,4","249,346","250,532","552,539","551,682","554,12","548,278","536,572","525,668","519,532","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3949,22","600,586","404,355","9,9038","1,76","253,652","251,938","250,972","295,096","306,4","250,576","249,521","546,533","549,07","552,066","535,312","545,05","559,5","532,336","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3971,09","590,942","405,352","9,90286","1,76","253,037","249,785","249,214","295,096","306,4","249,214","251,06","546,433","546,692","558,972","550,626","544,284","594,78","571,288","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3991,41","591,675","403,184","9,90191","1,76","252,817","246,797","248,687","295,096","306,4","249,697","248,071","544,431","544,318","551,744","557,106","554,42","562,41","536,638","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3951,17","592,163","404,473","9,90097","1,76","253,301","249,609","249,346","295,096","306,4","250,356","249,302","539,026","550,092","556,82","546,878","556,178","520,74","514,016","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3852,34","591,675","413,848","9,90003","1,76","253,037","249,17","249,038","295,096","306,4","247,983","252,905","545,933","545,792","555,522","541,876","550,562","560,172","542,158","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3801,56","595,703","398,438","9,89909","1,76","252,554","248,291","248,599","295,096","306,4","247,588","248,687","558,545","545,108","558,54","544,058","555,298","602,172","578,24","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3801,56","589,658","403,906","9,89815","1,76","252,236","251,346","249,494","295,096","306,4","247,245","251,901","561,024","543,43","554,559","553,57","550,597","586,3","565,109","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3803,52","597,015","401,367","9,89721","1,76","252,993","249,752","251,708","295,096","306,4","246,533","247,83","554,541","534,544","543,897","534,26","547,231","537,66","521,05","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3882,42","605,438","396,431","9,89627","1,76","252,246","251,444","251,147","295,096","306,4","246,105","249,543","553,265","546,835","538,983","531,638","546,564","551,716","538,127","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3966,8","591,064","399,36","9,89533","1,76","252,114","249,357","251,246","295,096","306,4","244,83","252,378","545,657","548,876","545,435","560,075","551,524","574,564","557,25","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3974,61","588,989","414,551","9,89438","1,76","251,367","249,17","251,807","295,096","306,4","251,367","249,39","543,53","552,25","548,18","570,7","555,74","558,38","553,96","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4006,25","590,912","412,705","9,89344","1,76","251,433","249,368","251,477","295,096","306,4","251,993","249,324","541,729","553,523","546,48","568,474","555,823","553,592","551,478","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4017,58","601,349","401,411","9,8925","1,76","251,675","249,862","249,576","295,096","306,4","254,257","249,181","532,495","559,975","538,63","553,047","556,455","527,048","538,155","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4057,81","596,832","397,603","9,89156","1,76","250,829","247,467","249,39","295,096","306,4","246,544","250,62","538,701","555,726","548,882","539,688","556,978","539,284","549,248","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4061,33","587,769","401,997","9,89062","1,76","250,236","253,674","249,39","295,096","306,4","245,995","251,071","543,806","555,276","550,205","553,772","554,64","592,512","588,915","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4063,67","598,053","396,914","9,88968","1,76","249,917","251,279","249,357","295,096","306,4","254,96","249,39","550,963","549,386","552,905","549,492","553,4","597,972","583,622","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4094,92","595,795","396,108","9,88874","1,76","249,203","248,654","249,17","295,096","306,4","245,27","249,686","551,063","546,955","554,552","542,833","547,61","540,488","530,766","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4098,05","588,318","402,085","9,8878","1,76","249,324","250,444","249,137","295,096","306,4","245,786","250,939","553,515","551,399","550,637","550,288","555,218","547,264","537,688","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","4025,78","600,891","398,423","9,88685","1,76","249,082","248,654","249,016","295,096","306,4","253,213","248,511","549,786","547,431","550,07","567,242","558,325","564,176","542,297","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3847,66","596,252","401,133","9,88591","1,76","249,829","247,632","249,554","295,096","306,4","248,632","248,577","545,007","552,93","554,579","545,297","557,39","548,748","541,746","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3680,86","598,358","398,276","9,88497","1,76","249,796","250,939","250,686","295,096","306,4","247,083","249,379","543,305","558,904","555,576","563,437","561,109","548,972","544,333","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3647,66","591,736","398,936","9,88403","1,76","249,478","248,478","251,741","295,096","306,4","243,193","251,18","549,411","565,331","562,211","532,19","576,313","578,288","568,643","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4",3700,"588,379","397,295","9,88309","1,76","248,698","248,687","251,4","295,096","306,4","251,587","247,994","541,678","533,466","553,202","551,776","543,814","611,664","605,722","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3774,61","596,375","391,875","9,88215","1,76","248,577","251,191","251,455","295,096","306,4","245,632","250,247","536,348","533,414","554,768","557,831","548,69","582,262","586,63","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3821,88","584,991","397,017","9,88138","1,76","249,016","252,158","250,378","295,096","306,4","254,257","250,972","550,212","537,52","558,682","560,628","549,787","524,295","549,218","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3866,8","596,466","392,153","9,88162","1,76","249,324","248,379","248,643","295,096","306,4","254,114","248,895","555,917","546,385","557,866","558,476","534,81","546,34","526,76","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3853,13","591,675","392,461","9,88185","1,76","248,884","244,259","249,357","295,096","306,4","250,928","250,323","565,952","542,05","544,761","532,833","532,579","560,956","520,257","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3798,83","581,696","398,306","9,88209","1,76","248,577","246,709","249,236","295,096","306,4","244,742","252,202","562,549","542,984","539,659","546,076","522,005","562,608","542,242","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3773,83","594,238","397,427","9,88232","1,76","248,983","249,181","249,543","295,096","306,4","252,751","247,83","557,669","549,47","534,887","568,084","536,023","558,408","545,326","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3762,11","586,67","396,855","9,88256","1,76","249,038","249,73","249,137","295,096","306,4","256,432","251,895","530,618","556,806","538,362","553,242","546,982","539,507","546,157","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3737,89","591,644","395,874","9,88279","1,76","248,324","246,456","249,016","295,096","306,4","253,345","248,368","533,495","558,735","534,69","544,078","537,041","524,519","530,984","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3728,52","595,581","388,579","9,88303","1,76","248,544","252,806","249,39","295,096","306,4","249,313","252,993","535,848","550,55","536,552","563,143","550,424","553,228","562,569","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3741,8","592,621","408,896","9,88327","1,76","248,796","256,014","249,39","295,096","306,4","248,555","248,643","564,926","551,06","546,939","557,932","552,905","610,012","604,977","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3800,78","599,274","399,009","9,8835","1,76","249,137","254,916","249,456","295,096","306,4","254,246","249,884","559,07","554,799","547,325","541,854","544,557","572,8","564,391","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4",3825,"598,114","403,037","9,88374","1,76","249,016","246,907","249,928","295,096","306,4","255,179","252,158","559,721","559,1","554,417","525,609","554,88","560,424","539,484","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3828,13","594,116","406,816","9,88397","1,76","249,258","243,82","250,554","295,096","306,4","245,424","249,203","544,731","556,21","554,496","545,643","567,221","579,24","540,671","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3831,64","592,773","402,744","9,88421","1,76","248,61","249,807","250,895","295,096","306,4","245,039","249,521","538,125","553,747","561,294","553,533","576,285","547,376","535,259","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3853,13","596,924","402,246","9,88444","1,76","249,17","250,928","250,708","295,096","306,4","250,269","250,269","558,545","539,79","553,04","562,5","577,22","542,14","541,83","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3891,8","596,375","401,675","9,88468","1,76","249,137","250,104","250,807","295,096","306,4","251,06","250,697","558,545","542,932","553,526","565,841","575,649","547,6","541,913","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4",3925,"594,086","399,097","9,88491","1,76","249,049","246,456","251,334","295,096","306,4","254,059","252,433","559,296","558,277","555,227","576,156","569,807","582,992","551,815","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3907,42","597,931","402,393","9,88515","1,76","249,576","251,949","251,147","295,096","306,4","245,654","248,577","563,925","545,51","549,26","529,568","589,775","600,828","599,32","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3882,03","593,536","400,078","9,88538","1,76","249,39","248,687","251,115","295,096","306,4","246,577","249,181","564,926","552,079","549,098","547,17","596,745","558,184","565,302","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3886,33","594,177","401,338","9,88562","1,76","249,423","240,71","250,862","295,096","306,4","252,268","250,785","556,068","551,11","548,585","571,289","551,909",556,"566,3","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3891,02","589,081","403,491","9,88585","1,76","249,576","246,61","250,159","295,096","306,4","254,586","252,004","542,104","549,665","549,828","554,905","554,611","564,288","573,279","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3923,44","590,424","406,743","9,88609","1,76","249,258","249,939","248,324","295,096","306,4","252,642","249,39","541,929","544,369","544,678","588,711","553,81","543,652","530,546","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3955,08","595,093","404,575","9,88632","1,76","248,511","257,629","248,577","295,096","306,4","250,06","249,587","538,45","558,532","547,641","561,156","567,281","544,632","507,372","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3966,41","595,459","405,879","9,88656","1,76","248,643","248,423","249,247","295,096","306,4","244,622","250,906","541,779","545,849","539,28","563,635","560,117","559,528","549,273","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3983,44","597,809","396,24","9,8868","1,76","249,291","249,565","250,928","295,096","306,4","249,818","251,433","562,299","545,051","542,979","545,291","536,706","581,648","581,191","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3993,75","599,274","402,656","9,88703","1,76","248,698","251,444","250,928","295,096","306,4","254,96","248,17","559,396","545,68","535,422","543,673","523,133","573,248","568,673","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3975,49","595,276","397,163","9,88727","1,76","248,544","249,489","250,994","295,096","306,4","248,412","249,027","565,808","543,409","522,1","547,307","495,761","533,404","525,688","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3942,87","578,439","398,982","9,8875","1,76","248,825","250,017","251,21","295,096","306,4","245,435","251,053","557,507","542,533","527,911","544,194","522,456","531,74","520,541","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3917,09","596,008","394,57","9,88774","1,76","249,346","250,093","250,137","295,096","306,4","253,323","252,576","548,835","547,377","533,835","541,836","531,06","533,404","530,511","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3897,46","598,389","403,945","9,88797","1,76","249,038","252,773","248,796","295,096","306,4","252,334","248,247","537,224","535,31","546,946","578,243","531,61","538,556","519,59","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3806,84","595,886","399,023","9,88831","1,76","249,807","255,212","247,434","295,096","306,4","245,742","253,169","530,468","544,264","560,266","549,533","527,374","565,436","531,951","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3763,09","601,99","405,879","9,88961","1,76","249,565","252,158","248,005","295,096","306,4","251,082","248,005","536,523","527,157","561,779","505,933","522,302","555,804","525,545","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3772,36","592,712","396,387","9,89091","1,76","249,214","251,235","251,367","295,096","306,4","256,377","251,082","554,141","515,94","558,763","530,586","499,45","579,716","553,026","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3851,95","593,872","396,797","9,8922","1,76","249,631","249,961","251,411","295,096","306,4","255,762","249,038","550,837","522,852","566,368","525,352","502,474","590,188","552,864","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3899,9","597,961","400,547","9,8935","1,76","249,807","249,126","251,785","295,096","306,4","253,63","253,147","553,59","542,277","563,993","534,569","497,575","542,084","536,857","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3907,03","586,914","400,635","9,8948","1,76","249,587","248,555","251,477","295,096","306,4","252,004","247,983","554,491","530,436","555,794","555,115","527,097","527,356","526,157","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3902,15","600,586","397,5","9,89609","1,76","249,39","246,841","250,356","295,096","306,4","249,807","252,62","557,444","542,727","555,632","535,347","507,986","537,156","519,807","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3905,08","595,459","403,945","9,89739","1,76","249,346","246,204","249,17","295,096","306,4","249,917","248,247","548,285","541,142","550,178","542,89","515,476","555,076","526,429","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3865,23","597,717","395,742","9,89869","1,76","248,95","250,994","249,192","295,096","306,4","252,532","250,225","554,191","562,834","553,31","534,843","527,204","575,964","537,357","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3824,8","588,379","397,852","9,89998","1,76","248,95","249,609","249,39","295,096","306,4","251,147","253,784","546,533","556,21","550,88","563,67","548,03","577,98","541,83","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3561,13","589,05","397,852","9,90128","1,76","248,972","249,873","249,39","295,096","306,4","251,169","253,191","546,533","556,153","551,528","562,303","549,297","575,068","542,216","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3344,73","594,788","397,529","9,90257","1,76","249,214","252,092","249,346","295,096","306,4","251,257","248,181","547,334","557,566","557,198","549,766","560,975","548,076","548,283","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3222,07","592,041","395,156","9,90387","1,76","249,543","250,62","249,104","295,096","306,4","250,466","250,972","555,242","574,73","556,657","548,011","560,586","544,66","573,055","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3186,13","591,98","399,785","9,90517","1,76","249,082","249,412","250,532","295,096","306,4","251,873","249,478","560,797","574,39","565,773","553,436","535,856","578,82","586,908","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3193,85","591,553","397,793","9,90646","1,76","250,181","245,94","250,928","295,096","306,4","248,511","250,269","552,439","584,93","573,055","574,728","547,143","584,251","588,122","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3225,78","592,468","391,025","9,90776","1,76","249,39","249,082","250,884","295,096","306,4","248,994","250,247","539,977","581,304","567,233","581,521","564,881","520,347","521,801","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3274,71","590,82","404,795","9,90906","1,76","249,412","254,158","250,532","295,096","306,4","252,905","250,093","554,841","561,817","554,066","573,123","571,488","529,484","511,649","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3303,91","591,125","393,457","9,91035","1,76","249,631","252,883","250,972","295,096","306,4","249,39","250,378","532,469","556,21","554,119","598,161","563,446","565,212","524,89","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3187,7","593,384","394,424","9,91165","1,76","249,829","246,929","251,323","295,096","306,4","252,839","249,192","550,087","555,247","558,809","562,42","593,964","595,508","543,091","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3246,19","590,393","402,539","9,91295","1,76","249,829","248,511","250,73","295,096","306,4","248,818","248,005","549,736","545,277","557,09","551,371","556,015","583,916","561,191","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3256,05","601,074","397,764","9,91424","1,76","249,807","248,291","248,884","295,096","306,4","253,147","252,664","542,88","534,966","554,66","583,246","554,256","560,788","580,728","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3245,8","585,693","402,158","9,91554","1,76","249,587","247,126","248,357","295,096","306,4","249,456","246,863","545,582","546,804","554,066","568,046","560,149","593,156","612,232","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3247,36","602,478","401,836","9,91684","1,76","249,412","254,268","248,862","295,096","306,4","249,983","249,785","542,88","538,367","547,479","554,69","558,605","550,82","557,169","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3265,04","577,515","406,055","9,91813","1,76","249,609","252,4","248,357","295,096","306,4","249,28","249,434","555,392","537,689","536,041","554,573","587,687","528,588","528,2","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3259,67","595,947","404,531","9,91943","1,76","249,653","249,609","251,016","295,096","306,4","248,796","249,697","558,445","553,207","533,997","549,887","570,277","537,268","542,98","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4",3246,"602,417","392,49","9,92072","1,76","250,027","247,676","251,807","295,096","306,4","252,883","248,84","556,443","541,424","538,146","521,291","548,581","578,596","530,677","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3233,5","591,248","406,318","9,92202","1,76","249,851","247,961","251,785","295,096","306,4","249,17","251,345","547,734","541,769","546,73","556,872","557,719","573,5","548,778","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3236,72","589,844","395,742","9,92332","1,76","250,071","247,456","251,279","295,096","306,4","252,773","247,72","556,143","550,826","560,754","545,233","552,488","564,764","541,223","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3283,79","592,896","397,471","9,92461","1,76","250,225","251,719","248,489","295,096","306,4","249,697","252,136","535,773","562,324","543,869","546,682","566,428","532,172","538,022","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3279,79","598,999","394,189","9,9261","1,76","249,873","250,598","248,291","295,096","306,4","250,576","249,148","547,734","551,563","553,364","538,589","554,2","540,18","560,642","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3232,71","586,121","396,24","9,92928","1,76","250,269","248,005","248,357","295,096","306,4","251,323","249,082","554,041","555,131","551,906","572,81","558,763","559,892","582,214","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3195,31","598,694","402,979","9,93245","1,76","250,291","251,235","248,906","295,096","306,4","250,972","250,488","553,69","550,153","557,143","539,295","544,938","572,883","586,684","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3160,64","598,633","404,033","9,93563","1,76","250,488","250,093","248,599","295,096","306,4","251,323","252,114","549,386","546,07","562,698","543,597","532,987","521,746","527,477","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3150,88","602,295","401,602","9,93881","1,76","250,532","251,038","249,587","295,096","306,4","250,994","248,972","539,777","541,594","542,25","562,538","541,971","525,275","518,322","66,68","1,73"
2017-03-10 09:00:00,"54,95","17,4","3142,58","595,703","401,074","9,94198","1,76","250,928","255,981","251,367","295,096","306,4","251,587","249,17","546,533","542,62","537,39","555,86","546,93","575,18","525,27","66,68","1,73"
2017-03-10 10:00:00,"54,95","17,4","3140,82","596,313","402,129","9,94516","1,76","251,016","255,278","251,389","295,096","306,4","251,521","249,324","545,682","543,469","537,768","555,43","546,489","573,388","524,774","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3130,86","600,891","410,83","9,94834","1,76","251,785","249,126","251,565","295,096","306,4","250,862","250,928","540,077","550,147","539,875","552,732","546,32","559,276","522,406","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3133,79","593,811","402,979","9,95151","1,76","251,609","250,862","251,367","295,096","306,4","250,269","252,444","558,945","540,631","528,814","559,413","576,61","578,54","545,022","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3150,68","603,699","397,295","9,95469","1,76","251,763","251,543","251,323","295,096","306,4","250,269","248,313","561,748","533,16","534,16","526,485","541,75","590,692","582,929","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3150,88","597,656","404,59","9,95787","1,76","251,433","245,676","250,818","295,096","306,4","250,334","249,082","553,39","534,86","535,562","544,844","544,445","602,06","613,614","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3143,46","588,379","397,236","9,96104","1,76","251,96","249,763","249,741","295,096","306,4","250,928","253,608","542,98","537,353","549,691","559,372","542,245","535,027","551,099","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3148,16","593,506","401,543","9,96422","1,76","251,367","249,807","248,95","295,096","306,4","250,774","248,577","542,88","545,793","564,099","568,358","546,207","523,315","519,317","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3146,09","591,675","395,244","9,9674","1,76","251,411","255,322","248,95","295,096","306,4","249,39","252,466","547,234","545,109","570,355","552,347","556,065","544,324","512,311","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3141,8","603,056","397,21","9,97057","1,76","251,911","252,822","248,887","295,096","306,4","249,478","247,119","556,614","556,909","561,336","533,393","526,333","579,313","531,056","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3134,57","586,195","412,839","9,97375","1,76","252,871","247,759","248,488","295,096","306,4","250,356","252,477","542,977","552,989","563,233","521,893","545,038","580,839","544,669","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3131,25","591,46","402,093","9,97693","1,76","252,267","246,512","252,11","295,096","306,4","251,022","248,835","543,173","557,666","561,182","552,101","540,555","569,58","556,433","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3118,75","597,076","392,754","9,9801","1,76","252,499","250,422","252,883","295,096","306,4","249,84","249,994","552,864","570,679","550,745","567,188","537,808","546,255","557,137","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3128,32","588,898","401,03","9,98328","1,76","253,07","249,28","252,334","295,096","306,4","250,06","252,916","531,544","554,74","538,038","545,955","543,787","508,306","523,263","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3082,42","597,778","389,736","9,98646","1,76","252,037","251,093","249,763","295,096","306,4","250,258","248,972","551,613","549,13","539,955","565,679","567,006","527,375","528,475","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3036,13","579,834","402,568","9,98963","1,76","252,246","246,083","248,489","295,096","306,4","250,104","249,456","562,599","564,591","537,363","565,198","550,973","567,368","558,906","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3056,64","591,034","402,832","9,99281","1,76","252,224","250,082","248,214","295,096","306,4","251,082","250,785","562,924","551,794","537,012","535,922","554,007","587,976","578,274","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3010,94","583,588","396,973","9,99599","1,76","251,829","250,609","250,906","295,096","306,4","249,818","252,081","550,212","553,525","540,279","558,435","542,796","564,092","558,023","66,52","1,81"
