date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 10:00:00,"54,95","17,4","3077,34","585,815","391,89","9,99916","1,76","252,213","248,939","250,51","295,096","306,4","249,73","248,95","535,097","545,507","544,328","571,404","558,958","543,792","560,89","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3108,79","594,574","400,972","10,0023","1,76","251,598","252,817","250,917","295,096","306,4","251,917","249,038","546,808","546,268","552,797","588,987","566,758","522,194","545,607","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3135,74","584,686","399,258","10,0055","1,76","251,84","250,961","250,719","295,096","306,4","249,84","250,785","561,973","540,86","548,234","528,14","546,261","529,344","544,196","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3109,38","584,564","403,638","10,0087","1,76","252,488","247,489","250,928","295,096","306,4","250,071","252,07","569,656","550,578","550,258","530,161","553,759","585,708","549,078","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3106,45","593,262","402,246","10,0119","1,76","252,905","248,95","250,928","295,096","306,4","250,488","248,73","562,048","551,11","569,23","561,33","537,01","615,5","582,1","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3080,08","593,201","402,451","10,015","1,76","252,894","248,983","250,829","295,096","306,4","250,51","248,752","561,823","550,997","568,474","560,979","536,872","614,268","581,41","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3075,59","591,4","406,245","10,0181","1,76","252,642","249,675","248,95","295,096","306,4","250,928","249,236","556,393","549,189","553,931","553,069","535,031","588,172","565,11","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3026,17","579,773","404,121","10,0184","1,76","251,851","250,906","248,95","295,096","306,4","250,763","250,609","534,747","555,98","550,151","529,651","550,203","536,932","503,923","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2941,21","590,668","400,708","10,0188","1,76","252,664","250,543","248,928","295,096","306,4","247,698","252,664","539,201","562,1","546,695","529,027","560,168","535,196","498,732","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2903,71","598,602","398,95","10,0191","1,76","252,191","251,62","248,643","295,096","306,4","249,06","248,093","542,529","555,385","549,341","532,852","560,204","564,008","540,724","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2902,15","584,503","392,446","10,0195","1,76","251,202","252,125","251,158","295,096","306,4","251,071","248,741","543,53","549,87","550,341","562,733","552,46","584,448","561,138","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2939,65","592,316","401,133","10,0199","1,76","252,213","249,917","251,378","295,096","306,4","249,631","252,85","562,324","537,658","540,711","551,598","583,086","557,904","550,568","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2980,86","597,229","402,407","10,0202","1,76","251,587","251,455","251,565","295,096","306,4","250,06","247,753","557,869","551,28","552,042","538,105","557,306","548,664","549,662","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3024,22","591,156","405,278","10,0206","1,76","251,576","248,741","251,18","295,096","306,4","250,28","250,027","553,94","554,567","543,815","550,899","535,471","545,472","562,847","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3068,95","586,273","401,719","10,0209","1,76","251,345","244,885","251,785","295,096","306,4","250,477","249,576","541,929","555,64","553,31","574,472","548,25","554,824","573,662","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3094,14","592,59","402,744","10,0213","1,76","250,972","247,335","251,246","295,096","306,4","250,291","248,994","530,518","555,13","558,062","556,679","551,576","539,312","558,844","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3117,19","591,553","401,06","10,0216","1,76","251,763","254,147","248,928","295,096","306,4","250,598","249,994","530,918","545,96","550,341","549,57","535,388","519,031","536,614","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3136,72","593,811","400,693","10,022","1,76","250,862","252,85","248,456","295,096","306,4","248,533","252,916","539,526","554,932","541,169","541,37","537,094","549,364","542,877","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3155,47","592,896","398,906","10,0223","1,76","249,62","255,938","247,544","295,096","306,4","249,071","248,961","558,32","541,763","560,861","540,503","558,682","570,616","554,406","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3161,91","597,534","396,504","10,0227","1,76","249,862","254,795","250,093","295,096","306,4","251,268","249,258","554,266","546,98","545,22","539,745","541,199","589,544","593,026","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3125,59","597,198","393,809","10,023","1,76","250,466","249,016","250,95","295,096","306,4","249,39","250,873","558,145","543,977","540,198","566,936","536,57","571,511","567,073","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3132,03","591,034","405,103","10,0234","1,76","249,994","250,005","251,345","295,096","306,4","249,445","249,796","550,512","547,771","542,034","555,178","528,833","502,846","511,479","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3146,09","594,696","388,081","10,0237","1,76","248,972","245,083","250,829","295,096","306,4","250,203","249,181","550,062","538,77","538,631","564,411","540,209","523,427","501,193","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3183,01","587,555","407,827","10,0241","1,76","249,357","246,852","248,95","295,096","306,4","244,764","249,489","549,736","551,623","551,771","561,873","528,724","543,12","506,294","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3237,89","594,696","397,559","10,0244","1,76","248,719","249,049","248,928","295,096","306,4","244,49","251,312","535,547","550,691","548,854","528,414","548,717","594,556","535,674","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3312,89","587,28","408,867","10,0248","1,76","248,533","255,103","248,533","295,096","306,4","243,215","250,148","555,217","553,323","561,562","541,839","540,898","612,505","578,136","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3399,02","590,21","411,621","10,0252","1,76","248,961","254,795","248,95","295,096","306,4","243,292","247,917","557,544","551,768","559,43","550,039","542,273","628,474","615,625","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3519,92","601,807","400,415","10,0255","1,76","249,181","249,258","248,961","295,096","306,4","252,565","249,39","538,676","542,563","558,062","550,937","557,884","595,564","567,815","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3611,72","601,349","399,141","10,0259","1,76","249,357","254,619","249,313","295,096","306,4","249,994","253,312","542,254","541,961","560,807","554,261","546,563","546,06","506,346","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3610,94","593,323","401,104","10,0262","1,76","248,719","245,61","252,026","295,096","306,4","244,688","248,522","555,517","551,479","554,282","560,12","550,698","536,988","515,069","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3582,62","605,927","396,255","10,0266","1,76","248,544","249,17","251,906","295,096","306,4","243,391","248,862","546,383","557,857","545,859","544,706","558,874","567,004","541,822","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3675,78","602,966","399,316","10,0269","1,76","249,115","253,378","249,642","295,096","306,4","250,488","251,268","562,524","546,445","523,423","548,069","545,078","570,14","552,144","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3674,41","601,807","399,316","10,0273","1,76","248,071","254,004","250,269","295,096","306,4","250,488","249,39","562,048","554,51","544,95","548,44","541,42","548,86",549,"66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3656,25","601,593","399,111","10,0276","1,76","248,104","253,795","250,225","295,096","306,4","250,367","249,39","561,823","555,02","544,896","548,264","541,667","548,356","548,807","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3598,68","597,412","395,347","10,028","1,76","248,73","249,774","249,423","295,096","306,4","248,093","249,412","557,594","563,776","543,924","546,053","547,747","538,948","545,526","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3552,73","594,757","397,998","10,0284","1,76","248,676","248,533","250,027","295,096","306,4","248,379","249,939","558,92","546,53","544,464","566,408","573,139","542,448","552,584","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3554,39","588,104","401,03","10,0304","1,76","247,665","244,962","249,62","295,096","306,4","245,907","251,807","564,901","556,267","536,147","544,414","558,38","548,972","547,892","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3589,36","583,038","405,176","10,0324","1,76","248,269","248,511","249,807","295,096","306,4","246,588","247,654","542,98","557,708","553,958","549,844","556,565","561,824","558,435","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3655,08","585,938","394,219","10,0344","1,76","247,841","248,577","249,412","295,096","306,4","247,852","248,258","542,204","563,662","561,454","555,022","561,029","563,364","560,529","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3669,24","586,365","397,354","10,0364","1,76","247,643","249,741","249,829","295,096","306,4","251,785","251,631","546,183","544,146","567,583","568,164","546,784","562,104","580,229","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3657,81","594,076","393,736","10,0384","1,76","247,872","248,071","249,808","295,096","306,4","247,297","248,249","558,712","551,653","566,633","555,821","554,588","557,1","574,673","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3687,3","585,938","399,316","10,0404","1,76","248,291","248,071","249,39","295,096","306,4","249,39","247,412","562,048","551,11","557,9","531,64","553,54","531,5","547,34","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3681,54","587,158","387,891","10,0424","1,76","248,511","251,367","249,829","295,096","306,4","250,488","253,784","566,052","542,62","549,26","567,97","518,84","525,9","541,27","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3641,5","581,665","387,598","10,0444","1,76","248,95","249,609","250,049","295,096","306,4","247,632","249,39","555,042","550,55","551,96","547,66","541,42","553,34","539,62","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3620,7","590,82","394,043","10,0464","1,76","248,071","251,147","249,829","295,096","306,4","252,246","249,609","554,541","536,95","550,88","541,41",526,"556,14","525,83","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3613,87","594,482","401,074","10,0484","1,76","248,511","244,775","249,609","295,096","306,4","248,071","251,367","550,537","542,05","549,26","554,3","535,36","564,54",549,"66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3624,8","595,093","397,852","10,0504","1,76","248,291","248,511","249,829","295,096","306,4","248,291","248,511","530,518","556,21","549,26","566,8","565,65","561,18","553,96","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3621,19","599,365","394,922","10,0524","1,76","248,95","252,466","249,39","295,096","306,4","250,269","248,291","543,03","548,28","540,63","571,48","566,75","548,86","556,17","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3621,88","583,496","399,316","10,0544","1,76","249,17","246,753","249,829","295,096","306,4","249,17","250,708","534,021","550,55","542,25","544,92","575,57","538,22","556,17","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3598,93","586,548","397,559","10,0564","1,76","248,73","250,928","249,609","295,096","306,4","249,39","250,269","538,525","546,58","546,03","531,25","555,74","571,26","584,31","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3586,13","582,275","394,629","10,0584","1,76","248,071","252,905","250,269","295,096","306,4","251,367","248,511","546,033","550,55","551,96","546,09","557,39","606,54","619,07","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3590,53","576,782","411,621","10,0604","1,76","248,071","252,905","251,367","295,096","306,4","250,488","252,246","559,045","537,52","549,26","540,23","547,48","544,94","541,27","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3603,71","596,313","398,73","10,0624","1,76","248,95","242,798","251,367","295,096","306,4","250,269","248,95","562,549","543,18","540,63","544,53","541,42","509,09","510,38","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3427,05","579,224","403,125","10,0644","1,76","248,73","252,466","251,807","295,096","306,4","250,928","248,511","550,537","549,98","555,74","532,81","533,71","538,78","514,24","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3131,4001818182","592,041","394,629","10,0664","1,76","248,291","253,345","249,39","295,096","306,4","250,708","251,807","550,537","546,02","557,9","559,37","549,68","575,18","519,76","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2835,7503636364","589,6","407,227","10,0684","1,76","248,95","249,609","249,609","295,096","306,4","250,488","248,511","543,03","550,55","558,44","555,47","540,87","586,38","545,69","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2540,1005454546","581,665","402,246","10,0704","1,76","249,17","247,412","249,39","295,096","306,4","250,928","248,511","546,533","555,64","568,15","553,52","543,07","564,54","544,58","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2244,4507272727","579,224","409,277","10,0724","1,76","248,73","256,641","249,39","295,096","306,4","249,17","251,367","555,042","552,25","557,9","532,03","544,72","527,58","545,14","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1948,8009090909","584,717","398,438","10,0744","1,76","248,511","251,367","248,511","295,096","306,4","253,784","250,928","584,57","554,51","557,9","551,17","552,43","540,46","561,69","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1653,1510909091","576,172","404,004","10,0764","1,76","249,17","251,367","249,829","295,096","306,4","247,192","248,511","574,06","555,64","547,64","556,25","534,81","551,1","571,62","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1357,5012727273","590,21","398,145","10,0784","1,76","249,17","255,542","251,807","295,096","306,4","251,587","248,511","562,549","539,79","534,16","542,19","546,37","546,06","558,38","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1061,8514545455","580,444","392,871","10,0804","1,76","248,071","250,049","251,807","295,096","306,4","249,17","251,807","567,053","548,85","522,82","566,41","540,87","529,26",533,"66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","766,2016363636","588,379","403,125","10,0824","1,76","248,95","248,071","249,829","295,096","306,4","250,269","249,39","529,016","546,02","522,29","569,53","572,81","538,22","525,27","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","470,5518181818","588,379","403,125","10,0844","1,76","248,95","248,071","249,829","295,096","306,4","250,269","249,39","529,016","546,02","522,29","569,53","572,81","538,22","525,27","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","174,902","582,275","397,559","10,0864","1,76","249,829","246,533","249,609","295,096","306,4","249,609","248,071","526,514","541,48","551,96","558,98","567,3","566,78","534,1","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3496,19","582,886","404,297","10,0883","1,76","250,269","248,291","249,39","295,096","306,4","249,39","249,39","554,541","547,15","538,47","529,69","546,37","591,98","554,52","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3458,3","589,6","395,508","10,0902","1,76","250,488","246,533","249,17","295,096","306,4","250,049","253,564","570,056","539,22","547,1","524,61","530,4","611,58","627,35","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3407,62","581,055","395,801","10,0921","1,76","251,807","250,049","249,39","295,096","306,4","250,049","248,071","554,541","555,64","553,58","541,02","540,32","579,1","595,9","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3397,85","583,496","392,285","10,094","1,76","251,587","249,829","248,95","295,096","306,4","250,488","249,17","550,537","551,11","562,21","551,17","529,3","529,26","527,48","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3424,41","592,651","388,477","10,0958","1,76","251,807","250,488","250,049","295,096","306,4","250,488","253,345","554,541","560,74","560,59","544,14","549,68","517,49","504,31","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3434,77","574,951","398,145","10,0977","1,76","251,807","248,511","250,928","295,096","306,4","250,269","249,17","551,038","565,84","562,21","549,22","564,55","559,5","530,79","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3420,41","585,938","399,902","10,0996","1,76","252,466","247,632","251,367","295,096","306,4","250,049","249,39","546,533","565,27","561,13","558,2","566,75","580,22","541,27","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3430,18","570,679","395,508","10,1015","1,76","253,125","243,677","250,708","295,096","306,4","250,049","251,367","541,028","552,81","543,87","552,73","568,96","587,5","555,07","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3442,58","576,782","406,641","10,1034","1,76","252,246","250,488","250,488","295,096","306,4","250,269","248,071","550,537","550,55","541,17","560,94","567,86","536,54","545,14","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3502,34","582,886","403,711","10,1053","1,76","252,686","253,345","250,049","295,096","306,4","250,488","247,852","550,537","551,68","549,8","535,55","558,49","563,98","562,24","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3510,45","573,73","405,762","10,1071","1,76","253,125","248,071","249,829","295,096","306,4","250,488","250,928","562,549","541,48","539,01","559,77","545,82","530,38","565,55","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3522,75","587,769","396,094","10,109","1,76","252,686","253,784","249,829","295,096","306,4","250,269","250,488","553,54","548,28","547,1","516,02","557,94","529,82","559,48","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3512,5","588,379","390,234","10,1109","1,76","252,686","248,73","248,95","295,096","306,4","250,488","248,511","542,029","542,62","549,26","547,27","556,29","533,74","557,83","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3568,26","571,289","388,184","10,1128","1,76","252,686","249,829","248,511","295,096","306,4","250,708","250,049","545,032","527,89","542,79","560,16","550,78","539,9","553,41","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3642,38","562,134","406,055","10,1147","1,76","253,345","252,246","249,39","295,096","306,4","250,269","253,564","546,533","527,89","553,04",550,"519,94","528,14","530,24","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3676,56","583,496","398,438","10,1165","1,76","253,125","243,896","248,511","295,096","306,4","250,269","249,39","562,549","533,55","544,95","547,27","528,75","552,22","527,48","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3691,41","589,6","406,641","10,1184","1,76","253,564","251,807","249,39","295,096","306,4","250,269","249,829","562,048","536,39","537,93","547,66","523,79","581,34","546,24","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3691,21","584,717","397,852","10,1203","1,76","252,686","249,829","249,17","295,096","306,4","250,269","250,928","553,54","539,22","553,58","541,41","533,16","566,78","557,28","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3687,11","584,106","397,266","10,1222","1,76","252,246","255,542","250,928","295,096","306,4","250,269","252,905","534,521","546,02","548,72","542,58","538,11","529,26","536,31","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3678,61","582,886","407,227","10,1241","1,76","252,686","254,224","251,807","295,096","306,4","250,269","247,852","547,034","548,28","544,95","557,03","567,86","530,38","536,31","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3655,57","589,6","405,469","10,126","1,76","252,905","253,784","251,587","295,096","306,4","250,049","248,071","549,536","556,21","554,12","555,86","530,4","538,22","548,45","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3599,41","587,158","407,813","10,1278","1,76","252,686","251,147","251,587","295,096","306,4","251,147","251,367","538,025","568,11","554,12","560,55","554,64","566,78","550,1","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3487,5","587,158","399,902","10,1297","1,76","252,246","250,488","251,807","295,096","306,4","250,708","248,73","545,532","566,97","562,21","547,27","539,77","556,7","563,9","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3549,12","582,275","403,125","10,1316","1,76","251,367","253,125","249,17","295,096","306,4","250,269","248,071","562,549","566,97","553,04","539,84","532,61","530,94","553,41","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3591,8","574,951","401,66","10,1335","1,76","250,928","254,004","248,95","295,096","306,4","250,049","252,686","571,057","552,81","547,1","531,25","528,2","538,78","558,38","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3592,26","588,902","408,636","10,1354","1,76","250,091","248,354","249,369","295,096","306,4","250,886","250,174","559,141","555,505","557,386","535,345","531,867","556,913","545,771","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3601,56","584,961","397,295","10,1373","1,76","250,258","254,751","249,39","295,096","306,4","250,302","249,84","547,134","545,418","557,9","559,3","572,872","563,672","550,906","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3546,88","592,255","394,175","10,1391","1,76","250,477","251,136","248,972","295,096","306,4","250,477","251,082","531,318","566,948","554,822","575,389","569,263","549,084","533,911","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3527,34","579,895","399,888","10,141","1,76","250,28","247,588","249,994","295,096","306,4","250,28","248,851","557,144","595,546","557,225","547,224","632,791","562,132","561,3","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3556,64","585,022","402,144","10,1421","1,76","249,434","249,291","249,423","295,096","306,4","250,477","248,104","554,266","551,789","545,57","536,428","572,32","576,692","543,923","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3507,81","589,386","400,576","10,1432","1,76","249,39","252,521","249,39","295,096","306,4","250,28","249,324","558,32","537,041","535,203","549,297","543,319","539,648","565,473","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3511,72","575,684","401,045","10,1442","1,76","249,181","252,268","251,268","295,096","306,4","251,104","252,521","558,069","531,545","536,742",550,"557,664","568,516","612,26","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3511,72","586,548","407,476","10,1453","1,76","248,961","255,795","251,785","295,096","306,4","253,026","249,763","546,158","532,363","528,651","572,638","595,644","573,864","586,35","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3599,61","579,62","406,978","10,1464","1,76","249,785","244,709","252,224","295,096","306,4","249,576","249,818","531,268","533,493","552,825","572,719","565,158","507,018","517,771","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3666,02","579,224","406,934","10,1474","1,76","249,829","244,116","252,246","295,096","306,4","249,39","249,829","530,518","533,55","554,12","572,66","563,45","503,49","514,24","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3652,34","575,745","394,409","10,1485","1,76","249,203","246,412","249,532","295,096","306,4","251,268","249,829","548,11","535,706","554,12","539,258","541,477","511,47","508,996","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3611,33","573,822","401,543","10,1495","1,76","248,961","249,247","248,972","295,096","306,4","248,027","251,082","550,462","553,576","562,831","547,893","545,023","575,74","545,409","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3603,52","583,008","394,995","10,1506","1,76","248,95","250,225","248,95","295,096","306,4","248,06","248,851","565,752","545,362","556,117","537,677","535,333","623,798","593,995","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3609,38","582,916","400,752","10,1517","1,76","250,203","249,016","248,115","295,096","306,4","250,785","248,522","577,488","542,733","551,636","522,632","536,9","592,092","544,029","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3621,09","575,928","399,683","10,1527","1,76","249,434","248,324","248,906","295,096","306,4","249,675","248,719","547,634","560,375","557,063","539,312","516,604","532,844","495,147","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4",3625,"577,881","400,444","10,1538","1,76","248,972","247,456","248,533","295,096","306,4","249,401","250,818","538,425","550,005","547,1","547,288","522,854","540,992","506,875","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3630,86","579,163","391,86","10,1549","1,76","248,95","253,466","248,928","295,096","306,4","249,807","252,598","527,565","556,944","568,096","553,227","536,844","567,648","541,687","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3650,39","573,425","400,034","10,1559","1,76","249,159","248,983","251,455","295,096","306,4","250,247","250,389","545,082","546,044","558,467","569,1","569,48","578,596","552,391","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3654,3","577,759","396,87","10,157","1,76","248,961","246,226","252,631","295,096","306,4","250,269","250,269","553,64","550,827","549,692","526,875","580,575","543,988","536,093","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3662,11","568,146","401,133","10,158","1,76","248,95","244,841","250,598","295,096","306,4","250,269","250,477","562,123","567,26","548,747","500,86","557,006","540,012","561,934","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3669,92","580,383","397,749","10,1591","1,76","248,95","247,489","249,445","295,096","306,4","250,269","251,741","566,353","564,339","531,81","548,963","570,911","565,436","597,417","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3751,95","565,399","390,601","10,1602","1,76","249,576","250,554","250,225","295,096","306,4","250,269","247,632","547,059","554,46","536,041","561,953","554,971","596,572","618,077","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3742,19","573,273","393,296","10,1612","1,76","248,566","251,752","249,225","295,096","306,4","250,477","247,83","558,87","567,934","540,414","567,696","566,117","538,024","547,782","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3716,8","561,554","389,282","10,1623","1,76","249,346","247,423","248,544","295,096","306,4","253,619","251,609","551,463","557,906","535,5","529,372","550,534","487,503","507,341","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3720,7","559,753","393,794","10,1633","1,76","248,346","250,323","247,885","295,096","306,4","251,906","247,632","550,087","528,289","541,899","566,309","538,688","526,516","519,042","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3781,25","563,171","400,166","10,1644","1,76","248,917","251,323","248,895","295,096","306,4","251,807","251,796","554,316","533,211","546,857","548,325","507,245","597,328","561,693","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3798,83","562,195","403,55","10,1655","1,76","248,324","246,775","250,62","295,096","306,4","252,224","247,852","550,737","528,173","545,057","537,989","510,845","590,3","548,168","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3783,2","560,974","411,504","10,1665","1,76","249,335","245,907","252,378","295,096","306,4","252,455","251,18","558,62","510,676","548,531","536,759","506,418","527,487","517,463","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3792,97","564,972","401,616","10,1676","1,76","249,181","249,631","252,048","295,096","306,4","252,257","247,61","539,551","531,287","549,746","546,362","518,729","538,583","519,567","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3798,83","567,505","403,022","10,1686","1,76","248,752","252,543","249,521","295,096","306,4","251,829","253,048","530,918","544,257","556,982","535,375","524,615","542,532","527,617","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3777,34","573,425","399,507","10,1697","1,76","248,73","251,433","249,181","295,096","306,4","252,642","250,005","538,6","535,732","565,558","549,609","528,557","564,512","531,697","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3767,58","567,932","403,213","10,1708","1,76","248,522","253,663","249,379","295,096","306,4","251,433","249,62","561,373","540,095","567,016","535,171","532,939","577,896","540,278","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3849,61","571,686","407,314","10,1718","1,76","248,093","252,323","248,972","295,096","306,4","251,367","251,279","565,877","554,875","553,229","522,495","539,962","569,496","558,019","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3785,16","573,639","393,882","10,1744","1,76","248,489","246,61","249,368","295,096","306,4","251,367","250,95","551,313","568,56","562,237","540,433","547,122","557,848","574,652","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3675,78","563,293","386,206","10,1772","1,76","249,346","244,017","249,807","295,096","306,4","251,785","248,84","535,322","577,305","549,421","557,731","537,011","532,788","562,902","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3652,34","563,904","399,478","10,1799","1,76","248,346","253,081","250,455","295,096","306,4","251,389","248,522","530,718","573,427","556,928","571,206","539,073","518,722","545,995","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3718,75","569,763","392,959","10,1826","1,76","248,917","251,477","251,115","295,096","306,4","251,367","250,389","546,208","577,503","538,901","575,585","561,193",542,"528,885","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3775,39","576,447","397,031","10,1853","1,76","248,95","251,367","251,356","295,096","306,4","251,158","252,784","550,362","556,745","554,336","577,633","595,837","581,564","529,085","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3804,69","575,043","400,049","10,188","1,76","249,576","249,489","251,367","295,096","306,4","250,939","248,939","539,601","563,715","540,846","520,958","581,374","600,072","548,007","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3804,69","574,951","400,195","10,1907","1,76","249,609","249,39","251,367","295,096","306,4","250,928","248,73","539,026","564,14","540,09","517,97","580,52","600,94",549,"66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3773,44","575,531","405,205","10,1934","1,76033","249,192","250,642","249,906","295,096","306,4","251,136","248,939","568,98","581,364","549,828","532,439","612,962","601,472","607,71","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3802,73","569,183","398,232","10,1961","1,76067","248,961","244,028","248,994","295,096","306,4","250,939","250,62","555,342","556,44","537,011","555,468","607,346","621,193","610,8","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3824,22","572,327","405,923","10,1988","1,76102","249,159","251,4","249,576","295,096","306,4","251,554","252,795","535,522","567,458","547,073","545,506","587,077","624,89","610,8","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3783,2","570,77","411,079","10,2016","1,76136","249,379","254,52","249,401","295,096","306,4","251,378","248,313","549,736","550,886","548,666","550,704","587,075","576,609","569,912","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3820,31","582,855","402,144","10,2043","1,7617","248,972","250,697","248,972","295,096","306,4","250,532","248,071","538,175","551,053","552,311","555,902","548,408","569,272","552,56","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3865,23","578,857","400,547","10,207","1,76205","248,95","246,731","251,664","295,096","306,4","250,28","252,037","561,298","550,578","557,117","545,82","579,857","579,66","587,404","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3832,03","576,874","398,818","10,2097","1,76239","249,576","246,533","251,807","295,096","306,4","250,477","247,654","547,334","534,4","540,954","538,924","542,907","575,964","513,271","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3763,67","561,127","402,627","10,2124","1,76274","248,983","250,499","249,928","295,096","306,4","250,488","251,796","543,205","543,781","556,496","537,929","541,915","533,18","548,058","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3767,58","578,857","401,162","10,2151","1,76308","249,994","250,917","248,577","295,096","306,4","250,28","248,269","542,554","524,949","547,613","526,385","564,466","567,648","584,699","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3734,38","576,355","405,249","10,2178","1,76343","249,423","249,258","249,137","295,096","306,4","250,477","248,489","550,137","540,07","561,968","555,097","510,712","545,108","533,054","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3599,61","590,088","397,397","10,2205","1,76377","249,807","248,126","249,379","295,096","306,4","250,28","252,059","542,93","536,617","549,421","565,4655","537,118","451,242","528,141","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3566,41","588,501","401,426","10,2232","1,76411","248,577","253,29","251,477","295,096","306,4","250,269","248,906","561,072","549,3","549,233","575,834","520,354","499,57","514,93","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3572,27","573,303","395,815","10,226","1,76446","249,346","254,191","251,587","295,096","306,4","250,477","248,104","555,392","525,232","538,497","511,799","504,209","538,023","535,206","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3159,044","571,93","398,569","10,2287","1,7648","249,598","247,753","251,378","295,096","306,4","250,488","251,202","557,894","548,136","534,348","559,922","514,924","576,608","543,644","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2745,818","573,639","393,721","10,2314","1,76515","249,609","246,16","249,697","295,096","306,4","250,488","247,61","546,633","532,737","546,453","525,393","521,287","570,028","540,363","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","2332,592","571,411","397,075","10,2341","1,76549","249,401","248,39","249,192","295,096","306,4","250,28","254,092","553,64","558,764","549,152","386,507","512,698","578,092","523,393","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1919,366","557,373","397,544","10,2368","1,76583","249,39","252,894","249,379","295,096","306,4","247,346","248,39","535,497","547,26","548,234","542,206","548,33","562,58","542,431","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1506,14","567,078","406,187","10,2395","1,76618","250,433","249,368","249,598","295,096","306,4","251,993","251,829","542,604","529,898","553,31","556,347","491,102","551,632","524,613","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","1092,914","583,282","394,116","10,2422","1,76652","249,236","252,301","248,148","295,096","306,4","247,863","248,895","542,554","549,474","557,684","543,653","475,431","501,615","532,531","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","679,688","564,972","399,302","10,2449","1,76687","249,379","240,15","248,906","295,096","306,4","251,389","248,939","539,201","544,09","561,482","531,465","500,933","527,747","556,066","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3564,45","579,62","398,218","10,2476","1,76721","249,598","250,983","248,115","295,096","306,4","250,334","251,664","542,354","568,497","553,984","558,325","545,744","542,028","556,748","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3570,31","570,007","402,598","10,2504","1,76756","250,027","249,082","249,324","295,096","306,4","250,477","248,676","553,94","542,364","551,015","569,783","548,03","546,956","553,576","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3535,16","571,777","411,182","10,2509","1,7679","249,423","248,324","250,642","295,096","306,4","251,323","248,928","569,28","549,527","546,273","559,176","501,461","570,056","559,176","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3519,53","571,32","392,417","10,2514","1,76824","249,181","255,179","252,169","295,096","306,4","250,532","253,334","574,335","568,277","540,387","586,055","545,056","582,964","549,002","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3591,8","576,259","396,973","10,2519","1,76859","249,568","252,162","252,644","295,096","306,4","250,896","249,39","566,41","566,68","532,771","536,607","562,427","553,18","542,461","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3619,14","580,078","399,141","10,2523","1,76893","249,807","251,609","250,51","295,096","306,4","251,324","249,543","537,625","532,759","531,028","511,207","499,065","516,203","525,441","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3619,14","573,853","398,789","10,2528","1,76928","250,422","246,643","249,873","295,096","306,4","250,181","251,982","542,179","541,764","546,94","563,475","525,555","541,187","552,42","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3674,94","573,12","398,73","10,2533","1,76962","250,488","246,094","249,829","295,096","306,4","250,049","252,246","543,03","543,18","548,72","569,53","529,3","544,38","555,62","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3655,47","566,528","397,412","10,2538","1,76997","249,895","253,411","249,434","295,096","306,4","249,851","249,28","517,805","545,736","539,009","563,203","526,825","604,356","609,251","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3641,31","574,036","392,256","10,2542","1,77","249,631","254,224","249,785","295,096","306,4","250,422","248,95","536,173","529,703","546,669","548,793","546,872","568,684","560,589","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3636,91","563,965","396,182","10,2547","1,77","249,412","248,687","249,434","295,096","306,4","250,488","249,543","549,336","538,087","558,809","544,102","531,778","533,74","528,195","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3638,57","579,773","401,162","10,2552","1,77","249,39","251,829","249,39","295,096","306,4","250,291","251,982","556,843","546,357","558,115","524,418","539,768","549,028","533,712","66,52","1,81"
2017-03-10 10:00:00,"54,95","17,4","3638,67","575,073","404,824","10,2556","1,77","249,192","248,093","248,994","295,096","306,4","250,466","248,489","562,048","557,347","553,04","545,823","531,942","575,796","551,534","66,52","1,81"
2017-03-10 11:00:00,"54,95","17,4","3586,72","586,426","401,484","10,2561","1,77","249,368","251,191","248,95","295,096","306,4","249,895","248,071","556,693","579,378","553,958","536,488","571,603","576,02","567,315","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3485,64","570,74","402,656","10,2566","1,77","250,181","254,158","250,928","295,096","306,4","250,027","252,62","539,827","573,546","558,485","597,035","585,039","535,924","543,534","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3469,34","569,946","402,041","10,2571","1,77","250,664","255,037","251,147","295,096","306,4","250,247","248,577","544,781","566,52","553,633","560,314","537,448","541,58","531,288","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3483,59","580,505","390,615","10,2575","1,77","250,906","249,17","251,147","295,096","306,4","250,664","248,665","543,28","556,156","547,694","551,6","563,28","507,411","540,671","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3486,23","573,975","404,648","10,258","1,77","250,532","251,477","251,147","295,096","306,4","249,917","251,499","546,183","542,336","549,044","564,535","549,902","538,275","545,304","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3495,61","584,656","398,701","10,2585","1,77","250,686","249,829","249,17","295,096","306,4","250,225","248,84","532,119","540,92","558,971","561,097","551,99","568,852","559,595","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3494,24","569,458","407,607","10,2589","1,77","250,51","256,729","247,961","295,096","306,4","250,466","248,115","566,553","561,305","546,46","540,858","565,318","572,324","560,141","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3473,73","572,021","397,354","10,2594","1,77","250,488","250,005","248,84","295,096","306,4","250,488","251,829","548,035","558,989","538,632","550,622","575,183","558,772","558,05","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3459,67","585,144","396,094","10,2599","1,77","250,291","247,588","251,125","295,096","306,4","249,895","249,082","535,172","558,984","540,36","541,051","575,13","566,836","562,789","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3488,67","579,956","399,258","10,2603","1,77","250,862","248,203","251,763","295,096","306,4","250,422","248,928","544,832","539,159","537,228","567,614","591,373","552,78","574,77","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3538,48","577,576","410,684","10,2608","1,77","250,532","251,06","249,434","295,096","306,4","249,302","251,125","553,24","564,994","528,597","535,546","619,956","556,644","561,136","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3548,44","590,027","402,686","10,2613","1,77","250,686","249,39","249,565","295,096","306,4","249,368","249,785","564,851","555,87","544,195","530,938","608,062","533,068","551,533","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3537,7","583,74","405,088","10,2618","1,77","251,697","251,938","249,214","295,096","306,4","249,785","247,83","540,828","554,51","552,339","550,894","595,502","555,58","567,534","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3551,95","572,449","398,086","10,2622","1,77","251,016","254,026","248,577","295,096","306,4","250,818","251,982","524,061","574,391","567,611","564,73","618,086","606,26","598,219","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3552,73","585,022","407,021","10,2627","1,77","251,323","250,862","249,302","295,096","306,4","248,357","248,511","540,527","547,548","564,37","525,583","576,117","590,412","598,441","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3604,69","586,548","408,105","10,2632","1,77","251,367","250,488","249,39","295,096","306,4","248,071","248,071","542,529","544,32","563,83","521,09","571,16","588,06","598,11","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3648,24","571,167","402,832","10,2636","1,77","251,367","252,268","248,994","295,096","306,4","248,467","249,258","538,926","570,312","565,774","487,691","566,201","542,196","554,901","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3654,1","583,191","403,828","10,2641","1,77","251,565","249,895","252,312","295,096","306,4","248,906","251,565","549,336","573,713","547,054","540,23","580,023","548,188","544,637","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3648,73","579,224","401,367","10,2647","1,77","251,191","245,654","252,686","295,096","306,4","250,73","249,829","564,951","556,436","537,66","524,4685","566,257","539,34","529,135","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3642,87","583,008","397,91","10,2653","1,77","251,741","245,61","251,895","295,096","306,4","248,752","250,005","555,292","520,868","533,457","508,707","539,269","540,74","533,933","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3638,87","571,411","401,25","10,2659","1,77","252,202","250,4","250,62","295,096","306,4","248,708","251,829","550,887","525,797","537,931","557,85","547,863","525,891","533,165","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3651,66","583,252","399,551","10,2665","1,77","252,048","249,741","247,917","295,096","306,4","250,115","248,862","546,483","547,658","540,9","478,28","595,228","549,923","555,842","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3661,62","579,773","401,953","10,267","1,77","251,235","252,971","247,83","295,096","306,4","249,082","248,511","544,681","534,176","545,544","535,977","536,9","281,097","589,664","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3641,7","581,97","414,639","10,2676","1,77","251,741","249,983","248,84","295,096","306,4","249,346","250,093","549,486","532,42","558,648","507,144","496,64","551,321","595,129","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3629,49","586,121","399,668","10,2682","1,77","252,004","250,203","250,137","295,096","306,4","249,785","252,642","560,397","522,223","558,115","551,288","509,807","576,132","565,056","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3625,2","584,9","404,707","10,2688","1,77","252,026","250,269","251,06","295,096","306,4","250,818","248,555","552,089","532,817","554,012","555,938","494,823","533,852","518,985","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3545,21","577,576","403,887","10,2694","1,77","252,026","244,731","250,95","295,096","306,4","250,73","248,269","564,551","499,965","556,01","554,105","487,001","474,315","480,967","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3498,34","577,332","389,473","10,27","1,77","251,631","245,896","251,323","295,096","306,4","250,708","252,048","559,296","544,599","549,962","555,314","504,187","513,066","502,101","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3477,54","577,942","410,039","10,2706","1,77","251,785","248,071","250,972","295,096","306,4","250,906","249,302","551,338","545,39","543,437","561,797","494,272","579,547","517,271","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3472,85","581,299","389,561","10,2712","1,77","252,004","255,015","251,125","295,096","306,4","250,928","248,752","546,934","557,12","546,669","564,255","503,858","574,284","527,587","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3489,36","578,369","399,141","10,2718","1,77","252,422","254,377","250,356","295,096","306,4","251,323","250,115","535,723","570,711","535,931","532,464","525,392","561,348","528,58","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3501,37","571,411","400,488","10,2724","1,77","251,477","249,478","250,269","295,096","306,4","249,587","253,037","541,278","562,386","552,177","564,766","575,728","567,62","558,379","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3498,24","580,017","399,961","10,2729","1,77","251,763","247,17","250,269","295,096","306,4","249,192","248,599","556,893","567,43","550,718","571,558","590,988","584,588","581,058","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3488,77","579,407","393,047","10,2735","1,77","251,807","249,939","250,269","295,096","306,4","249,763","248,269","544,131","542,109","552,77","535,312","526,66","565,212","556,885","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3484,57","581,97","396,24","10,2741","1,77","251,609","249,873","249,873","295,096","306,4","250,422","250,466","538,926","540,75","554,012","522,808","486,171","512,955","549,001","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3484,38","565,247","395,361","10,2747","1,77","252,18","240,732","249,829","295,096","306,4","249,895","253,477","545,732","533,27","555,092","528,206","515,699","538,667","564,839","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3488,09","579,834","393,896","10,2753","1,77","251,455","253,96","249,434","295,096","306,4","249,631","248,643","550,137","545,677","543,545","544,723","507,987","572,884","567,65","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3508,69","581,665","393,75","10,2759","1,77","251,367","255,542","249,39","295,096","306,4","249,609","248,071","550,537","547,15","542,25","546,48","506,72","576,3","567,76","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3550,59","562,988","403,77","10,2765","1,77","252,158","251,389","249,39","295,096","306,4","250,203","248,665","550,537","556,321","549,531","548,244","503,741","518,331","502,708","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3560,16","577,393","399,082","10,2771","1,77","252,246","255,674","249,983","295,096","306,4","251,257","253,674","562,249","556,323","536,741","534,373","542,074","497,778","471,639","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3558,69","575,378","395,801","10,2777","1,77","251,455","248,687","250,049","295,096","306,4","251,169","248,489","559,496","564,877","539,118","551,449","529,522","550,651","492,336","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3551,17","576,599","401,309","10,2782","1,77","251,763","247,061","249,653","295,096","306,4","250,554","251,016","554,991","567,37","551,205","564,059","550,951","610,124","543,593","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3539,65","574,036","387,451","10,2788","1,77","251,807","247,566","249,412","295,096","306,4","250,488","249,192","537,424","564,48","558,323","549,417","552,541","582,292","538,074","65,55","2,83"
