date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 11:00:00,"54,95","17,4","3553,91","575,378","396,123","10,2794","1,77","251,807","238,535","249,192","295,096","306,4","250,488","248,555","538,676","575,354","572,569","564,184","554,914","543,764","541,828","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3556,54","576,66","399,639","10,28","1,77","251,213","248,796","249,961","295,096","306,4","250,488","250,291","544,882","572,523","555,144","554,41","562,624","550,484","560,254","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3549,22","569,641","406,758","10,2806","1,77","251,345","258,157","251,038","295,096","306,4","250,291","252,664","567,604","556,266","554,984","538,711","580,802","547,628","581,113","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3526,56","574,341","399,082","10,2812","1,77","251,367","251,147","251,147","295,096","306,4","250,466","248,555","573,209","555,527","543,545","538,514","572,317","558,772","584,695","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3530,96","580,994","397,881","10,2796","1,77","251,367","246,511","251,345","295,096","306,4","250,488","249,653","559,146","544,426","540,306","571,016","587,522","564,092","577,417","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3460,57","574,524","398,906","10,2777","1,77","251,169","246,094","249,983","295,096","306,4","250,686","253,784","544,031","540,129","530,865","558,437","590,33","542,364","554,738","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3449,61","580,322","403,242","10,2758","1,77","251,543","248,269","250,225","295,096","306,4","248,137","249,082","528,115","547,944","539,065","560,861","579,532","526,283","539,395","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3450,98","585,999","400,811","10,2739","1,77","251,394","248,511","249,675","295,096","306,4","249,829","249,302","543,63","549,867","536,688","543,402","590,713","544,435","545,412","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3421,29","590,733","407,017","10,272","1,77","251,18","248,511","249,233","295,096","306,4","245,34","252,78","556,257","547,554","551,113","548,104","579,816","598,46","589,277","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3440,82","575,867","409,6","10,2701","1,77","251,334","252,059","248,983","295,096","306,4","250,906","249,796","551,238","553,406","549,908","541,247","574,957","624,721","623,65","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3455,66","575,714","407,124","10,2683","1,77","250,433","253,059","249,137","295,096","306,4","251,653","249,357","550,462","550,659","554,309","553,457","561,353","571,654","564,666","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3502,73","588,623","399,917","10,2664","1,77029","250,455","251,071","249,357","295,096","306,4","252,334","251,444","536,498","552,87","571,248","545,235","557,638","529,84","524,331","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3534,18","588,226","405,703","10,2645","1,77064","250,488","245,852","249,39","295,096","306,4","252,092","249,752","551,888","555,786","566,745","552,659","538,197","547,066","523,892","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3547,66","581,543","401,455","10,2626","1,77098","250,488","246,676","249,95","295,096","306,4","248,478","248,269","538,025","561,505","551,689","550,977","543,701","567,76","527,066","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3548,83","576,294","394,014","10,2607","1,77133","249,554","250,708","251,169","295,096","306,4","248,412","249,379","554,166","557,145","555,227","555,039","549,954","554,516","531,229","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3555,86","575,562","392,871","10,2588","1,77167","249,39","251,367","251,367","295,096","306,4","248,511","249,609","557,544","556,21","556,28","555,86","550,78","551,66","531,89","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3405,47","577,637","400,093","10,257","1,77202","249,016","255,85","251,554","295,096","306,4","248,884","252,598","554,566","541,284","540,224","565,822","561,549","551,184","539,863","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3402,73","582,153","404,355","10,2551","1,77236","249,51","249,357","251,774","295,096","306,4","247,83","249,763","550,637","540,579","527,76","555,629","555,961","544,912","544,083","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3465,82","585,999","402,891","10,2532","1,77271","249,796","251,433","251,433","295,096","306,4","248,752","248,61","550,462","540,92","536,149","544,221","562,596","555,244","552,085","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3495,51","586,029","400,298","10,2513","1,77305","248,895","246,61","250,06","295,096","306,4","247,269","249,818","533,521","545,255","535,176","552,542","570,554","575,824","589,526","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3513,87","579,193","398,906","10,2494","1,7734","248,917","245,841","249,642","295,096","306,4","244,918","252,29","536,899","544,575","543,87","570,901","574,991","577,672","600,592","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3506,84","576,965","405,454","10,2476","1,77374","249,324","250,543","249,796","295,096","306,4","246,423","250,258","541,854","549,131","564,751","573,83","563,398","554,572","572,809","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3504,1","586,121","397,178","10,2457","1,77409","248,643","257,904","249,456","295,096","306,4","252,729","249,829","552,314","561,531","558,979","534,314","562,185","536,26","556,03","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3447,66","459,106","399,741","10,2438","1,77443","248,884","250,093","249,016","295,096","306,4","255,652","250,203","557,018","563,57","566,073","526,345","540,344","541,356","553,96","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3397,46","462,86","396,255","10,2419","1,77478","248,39","249,445","249,324","295,096","306,4","246,83","251,016","559,246","571,28","547,89","554,39","565,487","615,536","582,571","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3404,88","452,484","400,239","10,24","1,77512","248,478","248,676","249,39","295,096","306,4","242,227","252,081","559,546","556,754","546,696","559,37","593,551","587,445","537,436","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3400,98","456,573","410,537","10,2381","1,77547","248,884","250,939","249,39","295,096","306,4","252,158","248,698","551,888","565,501","553,526","577,968","587,766","543,568","502,324","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3430,27","456,207","395,771","10,2363","1,77581","247,643","250,62","249,203","295,096","306,4","254,191","248,071","529,692","560,315","553,742","606,487","595,865","545,668","534,266","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3447,66","459,564","402,583","10,2344","1,77616","247,786","249,741","251,038","295,096","306,4","253,477","250,499","537,499","548,934","548,99","594,008","563,422","543,372","553,385","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3336,72","455,017","404,048","10,2325","1,7765","248,599","249,609","252,301","295,096","306,4","253,345","250,554","542,079","544,745","538,549","600,974","591,568","570,784","555,62","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3320,7","451,508","397,778","10,2306","1,77684","248,17","252,224","251,158","295,096","306,4","248,676","248,621","545,933","555,387","549,694","541,309","570,443","585,736","590,793","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3383,59","452,087","389,707","10,2287","1,77719","248,071","251,191","248,5","295,096","306,4","248,785","249,038","563,55","554,935","557,009","550,063","555,824","608,444","615,292","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3415,23","443,97","400,928","10,2268","1,77753","248,818","250,181","248,445","295,096","306,4","253,433","252,345","542,304","537,663","552,851","528,615","513,826","553,116","559,896","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3407,42","448,212","401,88","10,2261","1,77788","248,203","249,489","248,884","295,096","306,4","255,905","250,104","538,876","527,95","556,55","546,796","525,445","548,412","521,415","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3406,25","449,219","401,66","10,2255","1,77822","248,071","249,39","248,95","295,096","306,4","256,201","249,609","539,026","526,76","557,36","550,78","528,75","549,42","516,45","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3393,95","461,67","396,182","10,2249","1,77857","248,071","254,059","250,071","295,096","306,4","247,797","249,796","541,578","545,536","550,016","560,742","539,052","525,611","496,28","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3383,79","450,378","394,717","10,2243","1,77891","248,445","251,147","251,202","295,096","306,4","244,633","250,203","542,029","536,814","554,228","553,201","517,461","532,842","517,107","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3363,48","455,261","402,349","10,2237","1,77926","248,884","250,115","251,18","295,096","306,4","250,686","251,949","556,068","532,284","557,036","571,815","490,856","578,176","570,183","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3345,51","464,844","397,236","10,2231","1,7796","248,577","247,808","251,334","295,096","306,4","253,861","250,565","568,329","534,742","550,934","568,752","515,45","557,26","561,909","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3417,58","455,414","391,86","10,2225","1,77995","247,577","249,467","251,367","295,096","306,4","248,994","249,895","562,824","554,511","550,718","522,751","507,85","524,128","500,305","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3490,82","456,085","397,339","10,2219","1,78","248,533","250,95","250,994","295,096","306,4","244,896","250,389","544,957","542,984","544,463","520,153","512,641","525,367","505,439","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3550,78","460,175","393,208","10,2214","1,78","248,917","249,28","250,367","295,096","306,4","255,168","250,488","542,029","563,461","541,035","537,028","551,798","570,728","559,289","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3579,49","458,74","399,258","10,2208","1,78","247,83","251,752","249,148","295,096","306,4","250,17","250,488","538,625","542,508","552,096","550,134","547,253","575,208","551,429","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3596,09","457,336","403,477","10,2202","1,78","248,566","250,565","247,456","295,096","306,4","250,071","250,488","551,638","540,495","550,907","574,866","572,895","544,632","514,212","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3608,2","451,447","401,763","10,2196","1,78","248,17","252,323","246,819","295,096","306,4","248,214","250,115","564,25","540,92","541,628","500,548","532,822","521,243","524,583","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3612,89","459,778","399,126","10,219","1,78","248,632","251,191","250,302","295,096","306,4","247,665","249,115","562,649","575,099","548,803","528,557","496,806","532,339","538,734","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3593,95","466,095","400,723","10,2184","1,78","247,983","251,675","251,301","295,096","306,4","255,289","248,763","534,822","563,323","548,045","541,584","532,106","581,508","589,026","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3591,8","451,355","396,592","10,2178","1,78","248,038","246,39","251,367","295,096","306,4","249,73","248,917","535,547","547,175","546,272","557,523","542,023","569,272","567,069","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3595,15","452,24","406,26","10,2172","1,78","248,258","247,489","251,554","295,096","306,4","245,149","250,444","541,628","549,215","562,996","551,524","581,373","519,479","512,917","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3608,98","459,106","401,133","10,2167","1,78","248,851","247,104","251,774","295,096","306,4","248,851","252,202","555,292","551,425","555,901","579,214","525,5","515,138","502,432","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3609,67","461,761","402,393","10,2161","1,78","248,95","249,961","249,005","295,096","306,4","253,158","249,851","562,224","547,83","555,956","531,245","525,667","555,326","531,179","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3612,7","454,254","405,073","10,2155","1,78","248,763","249,741","248,137","295,096","306,4","251,356","249,203","556,243","558,701","558,566","562,381","508,457","592,288","584,148","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3664,75","458,588","401,484","10,2149","1,78","249,851","251,664","247,885","295,096","306,4","252,609","249,357","547,809","555,445","559,429","576,831","535,033","575,208","565,858","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3685,45","462,708","398,789","10,2143","1,78","249,675","247,731","248,785","295,096","306,4","254,773","250,697","546,108","557,884","551,716","573,479","547,809","540,32","531,127","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3627,73","455,994","395,947","10,2137","1,78","250,356","251,455","251,378","295,096","306,4","247,445","251,675","529,016","547,889","551,258","561,032","547,727","549,14","530,046","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3612,21","456,268","404,473","10,2131","1,78","250,862","255,048","251,62","295,096","306,4","244,226","249,939","543,455","536,865","543,625","554,339","561,055","536,428","538,763","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3604,69","459,508","402,497","10,2125","1,78","251,995","250,206","252,121","295,096","306,4","250,478","249,965","555,852","572,852","533,952","513,675","557,654","587,687","562,505","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3596,88","454,834","405,176","10,2119","1,78","251,191","250,356","250,664","295,096","306,4","255,19","250,049","564,451","577,62","540,2","568,044","542,626","599,036",581,"65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3617,29","462,769","401,602","10,2114","1,78","252,334","250,181","249,565","295,096","306,4","250,356","250,928","549,636","556,664","543,546","571,796","559,042","518,052","569,302","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3621,09","460,205","402,129","10,2108","1,78","252,51","248,291","249,741","295,096","306,4","245,083","250,972","548,735","555,76","550,342","537,814","540,648","532,842","549,662","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3702,44","452,637","407,227","10,2102","1,78","252,466","246,973","250,005","295,096","306,4","247,28","250,4","536,724","553,156","548,936","533,832","545,386","507,972","546,57","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3753,32","451,05","408,398","10,2096","1,78","252,466","246,753","250,049","295,096","306,4","248,071","250,269","533,521","552,25","548,18","534,77","548,03","499,57","546,79","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3831,15","460,815","406,289","10,2074","1,78","252,466","251,675","249,17","295,096","306,4","254,399","250,444","540,327","547,266","550,772","540,082","562,566","573,498","569,302","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3989,84","457,397","398,262","10,2048","1,78","252,993","253,257","249,302","295,096","306,4","248,423","249,609","552,039","562,332","548,828","557,658","543,288","570,924","583,322","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","602,344","455,933","394,98","10,2022","1,78","253,125","245,61","249,741","295,096","306,4","246,182","249,39","551,338","556,89","558,54","521,096","556,952","520,404","528,036","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","861,3576","454,468","395,332","10,1996","1,78","252,773","248,071","250,532","295,096","306,4","254,004","249,39","550,537","558,134","557,682","535,316","561,8","510,434","519,866","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","1120,3712","449,707","401,602","10,197","1,78","253,037","247,764","250,532","295,096","306,4","249,653","249,741","560,146","547,712","556,388","537,346","546,816","534,074","532,002","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","1379,3848","455,444","401,016","10,1944","1,78","253,652","250,576","250,84","295,096","306,4","244,907","250,884","559,346","548,96","551,528","604,023","540,87","568,124","563,346","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","1638,3984","452,759","396,738","10,1918","1,78","253,081","251,191","250,928","295,096","306,4","249,214","250,972","544,531","547,26","542,14","670,7","554,416","586,828","566,544","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","1897,412","460,938","399,316","10,1892","1,78","253,081","248,159","250,928","295,096","306,4","251,895","249,17","547,834","534,804","545,698","548,672","550,892","585,708","557,606","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","2156,4256","457,397","388,477","10,1867","1,78","252,949","250,4","250,225","295,096","306,4","249,434","249,258","543,53","552,7","544,516","520,388","560,586","548,412","537,524","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","2415,4392","451,05","392,813","10,1841","1,78","252,729","253,433","249,873","295,096","306,4","246,445","249,39","551,238","552,022","543,438","524,762","553,754","552,332","557,72","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","2674,4528","464,478","397,207","10,1815","1,78","252,686","252,949","249,829","295,096","306,4","247,104","250,269","563,55","545,11","544,626","555,468","545,602","562,748","570,516","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","2933,4664","454,956","396,445","10,1789","1,78","253,389","253,564","249,126","295,096","306,4","253,564","251,543","559,646","562,326","537,606","568,436","561,354","546,62","557,162","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3192,48","455,566","394,922","10,1763","1,78","252,51","247,28","249,126","295,096","306,4","250,532","249,17","560,847","556,098","542,682","566,48","564,77","538,556","549,442","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3716,02","457,52","398,848","10,1737","1,78","253,125","248,291","249,346","295,096","306,4","247,104","248,511","555,942","557,46","552,178","554,996","541,198","538,556","552,418","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3584,47","455,322","398,262","10,1711","1,78","252,993","247,017","250,796","295,096","306,4","254,619","248,687","543,73","549,864",558,"517,964","546,816","543,708","534,874","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3809,86","460,571","400,898","10,1685","1,78","253,081","244,424","251,323","295,096","306,4","248,73","249,961","532,62","542,726","564,586","558,746","556,288","563,308","541,712","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4087,6","455,688","406,816","10,1659","1,78","252,773","248,994","251,367","295,096","306,4","244,292","252,202","543,73",551,"563,398","545,8053333333","517,844","567,9","549,884","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4220,21","465,332","399,902","10,1633","1,78","252,334","253,433","251,367","295,096","306,4","252,466","249,697","539,827","552,924","558,006","532,8646666667","554,964","558,94","577,25","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4236,33","450,562","395,977","10,1607","1,78","251,191","253,345","249,609","295,096","306,4","252,729","248,599","554,041","495,722","554,66","519,924","569,838","554,012","566,104","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4247,95","446,167","395,508","10,1581","1,78","250,928","253,125","249,17","295,096","306,4","252,246","248,511","558,044","481,45","554,12","523,83","570,61","553,34","561,69","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4228,42","452,026","402,07","10,1555","1,78","250,928","249,785","249,521","295,096","306,4","252,773","248,862","567,654","542,618","544,624","537,894","569,73","544,828","571,842","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4206,35","456,909","392,93","10,1529","1,78","249,697","252,114","248,379","295,096","306,4","250,093","250,708","573,66","554,742","544,41","563,282","528,086","534,636","537,74","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4251,27","449,463","397,5","10,1504","1,78","250,093","251,323","249,126","295,096","306,4","249,917","252,026","561,348","554,854","544,95","575,31","550,778","543,372","527,7","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4281,35","458,13","403,77","10,1478","1,78","249,565","248,643","249,39","295,096","306,4","251,807","249,258","548,835","558,248","532,43","595,078","537,448","553,676","528,36","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4266,89","453,003","403,477","10,1452","1,78","249,214","252,29","249,741","295,096","306,4","252,246","248,862","543,33","550,432","533,188","562,418","549,682","538,556","517,108","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4223,83","453,003","398,906","10,1426","1,78","249,521","249,653","249,829","295,096","306,4","254,883","249,653","549,336","571,84","532,432","596,248","554,09","569,244","538,96","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4",4250,"457,397","398,086","10,14","1,78","249,434","247,5","251,06","295,096","306,4","254,487","251,763","547,034","566,402","545,808","571,094","549,682","583,804","560,588","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4265,82","459,839","393,457","10,1374","1,78","248,687","246,313","251,719","295,096","306,4","252,642","250,313","546,033","566,29","544,516","529,918","541,532","558,828","562,242","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4307,42","460,205","396,035","10,1348","1,78","248,335","250,664","251,631","295,096","306,4","251,016","249,302","535,222","575,13","555,842","549,998","534,922","544,156","541,386","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4281,25","456,787","404,941","10,1331","1,78","248,291","251,807","251,763","295,096","306,4","250,708","249,346","536,924","573,546","555,954","558,278","548,686","524,212","549,99","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4162,5","450,562","400,84","10,1317","1,78","248,115","249,873","250,225","295,096","306,4","251,411","249,917","548,035","564,936","550,448","535,47","541,854","545,274","580,778","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4097,75","461,426","408,457","10,1303","1,78","248,774","250,093","249,653","295,096","306,4","250,532","251,455","556,943","540,802","560,484","541,25","535,25","556,14","563,348","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4068,26","441,04","409,805","10,1289","1,78","248,247","254,839","249,258","295,096","306,4","249,917","249,873","564,551","557,906","549,906","584,14","564,66","545,612","560,368","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4162,4","442,993","401,836","10,1275","1,78","248,247","249,126","248,643","295,096","306,4","248,071","248,687","558,044","571,73","555,2","534,452","551,108","532,844","535,98","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4201,27","436,646","399,668","10,1261","1,78","247,588","251,982","249,038","295,096","306,4","246,05","248,511","545,632","567,882","553,04","515,466","547,588","533,068","528,362","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4078,91","431,641","397,266","10,1247","1,78","248,291","251,367","249,346","295,096","306,4","245,303","249,39","538,625","566,858","555,416","560,074","568,734","539,564","537,742","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3991,89","432,861","401,602","10,1233","1,77972","247,632","250,576","252,202","295,096","306,4","251,016","252,07","547,534","557,002","540,304","607,736","592,422","544,604","543,698","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","3998,73","428,955","398,613","10,1219","1,77938","247,764","250,488","251,323","295,096","306,4","255,806","250,049","559,646","532,758","543,222","557,424","583,386","547,74","542,38","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4137,93","425,415","394,277","10,1204","1,77904","247,676","250,488","250,049","295,096","306,4","247,5","249,214","548,835","549,528","547,534","527,892","572,482","555,02","565,662","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4308,98","430,664","397,91","10,119","1,77869","248,335","252,949","249,653","295,096","306,4","244,16","249,346","552,339","558,704","555,092","596,716","588,674","567,9","579,124","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4343,75","432,129","399,023","10,1176","1,77835","248,511","253,564","249,609","295,096","306,4","243,896","249,39","554,041","559,61","556,82","614,84","593,19","570,7",581,"65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4459,38","435,384","398,577","10,1162","1,778","248,009","253,23","249,442","295,096","306,4","250,928","250,059","550,99","544,075","551,471","540,44","562,98","567,713","572,169","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4555,47","432,739","395,801","10,1148","1,77766","248,676","252,631","250,049","295,096","306,4","253,125","252,081","548,911","554,94","545,757","537,403","565,518","557,54","574,795","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4559,77","436,554","398,218","10,1134","1,77731","248,456","248,181","249,609","295,096","306,4","246,368","250,214","535,022","558,477","549,667","584,573","567,028","541,86","545,968","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4519,14","439,606","397,778","10,112","1,77697","247,961","251,532","249,884","295,096","306,4","248,401","249,719","545,532","544,74","548,585","552,345","567,445","545,64","540,725","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4458,2","552,216","399,463","10,1106","1,77663","247,522","250,818","249,884","295,096","306,4","251,971","249,829","544,531","539,93","554,93","548,533","559,182","543,68","534,932","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4418,75","578,156","396,021","10,1091","1,77628","247,577","252,521","249,664","295,096","306,4","247,412","250,323","551,163","536,385","541,573","535,645","561,247","540,46","544,45","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4360,55","560,15","401,88","10,1077","1,77594","248,291","252,686","249,115","295,096","306,4","244,171","251,807","560,422","549,275","545,213","531,25","555,047","551,66","574,52","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4333,59","568,237","392,432","10,1063","1,77559","249,17","254,608","249,609","295,096","306,4","249,115","249,774","565,927","510,195","541,708","559,18","545,41","558,94","560,86","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4342,58","571,594","397,266","10,1049","1,77525","248,566","250,049","250,983","295,096","306,4","253,4","248,785","554,291","532,563","548,858","558,985","565,375","523,932","555,48","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4345,7","570,374","399,316","10,1035","1,77491","248,785","247,467","251,697","295,096","306,4","254,883","248,895","544,031","538,513","553,58","553,512","547,61","535,417","533,415","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4370,7","567,322","396,167","10,1021","1,77456","248,785","250,818","251,312","295,096","306,4","254,443","249,609","530,768","535,535","556,55","543,063","530,128","556,28","526,655","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4423,83","578,766","393,237","10,1007","1,77422","248,73","250,708","250,818","295,096","306,4","253,729","251,312","532,269","552,672","561,402","500,292","506,857","554,74","520,72","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4515,23","570,068","399,609","10,0993","1,77387","248,895","253,894","248,071","295,096","306,4","252,246","250,653","540,027","542,76","552,633","546,585","545,552","551,94","547,203","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4574,22","572,662","394,702","10,0979","1,77353","248,95","254,443","247,357","295,096","306,4","252,466","250,269","554,041","557,057","556,145","551,17","516,907","562,58","547,203","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4612,11","572,205","394,702","10,0964","1,77318","249,115","250,269","248,236","295,096","306,4","252,85","250,104","552,039","549,552","547,108","527,925","497,353","535,133","540,723","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4555,08","574,493","400,122","10,095","1,77284","249,335","251,257","250,653","295,096","306,4","252,905","250,214","559,421","561,448","553,852","558,785","504,378","516,37","544,172","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4539,06","571,442","397,266","10,0936","1,7725","249,225","250,543","251,367","295,096","306,4","252,081","250,598","559,171","568,672","555,74","557,913","540,727","541,297","531,62","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4570,31","568,695","404,59","10,092","1,77215","249,335","250,378","252,026","295,096","306,4","249,005","251,202","555,042","567,965","544,677","534,47","532,47","537,94","508,72","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4568,75","568,237","407,52","10,0904","1,77181","249,39","250,488","252,246","295,096","306,4","248,071","251,367","554,041","567,54","541,17","528,12",526,"533,74","502,65","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4525,78","576,477","402,466","10,0887","1,77146","249,39","249,664","251,752","295,096","306,4","248,071","251,038","557,043","553,522","546,427","544,53","538,39","537,52","526,65","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4",4400,"579,681","404,077","10,0871","1,77112","250,378","249,06","249,115","295,096","306,4","247,577","250,104","555,042","562,867","553,04","566,402","548,302","565,24","547,07","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4282,03","572,51","404,077","10,0854","1,77077","250,708","248,621","247,797","295,096","306,4","249,39","249,829","553,665","561,592","549,8","562,495","578,318","561,46","564,448","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4170,7","568,695","401,733","10,0838","1,77043","251,202","250,983","247,961","295,096","306,4","250,378","250,159","553,165","554,938","547,37","565,235","588,092",556,"568,86","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4162,5","572,357","402,832","10,0821","1,77009","251,532","251,807","251,038","295,096","306,4","250,323","249,939","553,79","537,24","546,297","574,802","578,323","552,22","582,518","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4058,2","569,153","401,221","10,0805","1,77026","252,411","251,807","252,191","295,096","306,4","250,269","250,159","544,656","553,52","547,643","574,708","577,907","545,64","566,79","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4115,63","579,529","401,147","10,0788","1,7706","252,521","251,312","252,246","295,096","306,4","250,269","249,939","532,895","536,53","548,99","550,393","575,15","541,3","548,863","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4224,22","577,545","408,179","10,0772","1,77095","252,795","248,84","250,269","295,096","306,4","250,763","249,829","542,029","543,753","539,953","566,602","570,61","534,58","543,482","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4269,53","565,033","408,252","10,0756","1,77129","252,74","252,85","248,621","295,096","306,4","250,598","250,159","561,047","549,27","544,133","576,365","606,688","572,1","563,21","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4275,39","568,39","398,291","10,0739","1,77164","252,686","249,994","247,632","295,096","306,4","250,488","250,269","557,043","555,358","544,138","544,722","580,665","583,58","571,208","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4266,02","575,256","401,147","10,0723","1,77198","253,015","250,653","248,566","295,096","306,4","250,323","250,104","549,161","550,972","546,157","538,375","567,027","569,58","581,138","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4293,36","570,374","399,17","10,0706","1,77232","252,795","250,543","251,093","295,096","306,4","250,433","250,378","543,405","548,85","548,72","534,2416666667","564,688","549,14","566,1","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4285,16","568,695","400,708","10,069","1,77267","252,686","248,95","253,125","295,096","306,4","250,488","250,488","548,41","542,055","555,74","530,1083333333","569,783","540,04","572,863","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4284,38","569,305","403,198","10,0673","1,77301","252,85","250,488","250,433","295,096","306,4","250,323","249,829","559,546","550,41","555,875","525,975","577,905","468,9125","559,342","65,55","2,83"
2017-03-10 11:00:00,"54,95","17,4","4297,66","565,796","404,37","10,0657","1,77336","252,74","248,676","250,214","295,096","306,4","250,433","249,28","550,537","548,422","566,128","546,093","539,492","397,785","559,62","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4297,66","564,575","397,559","10,064","1,7737","253,015","247,852","250,653","295,096","306,4","250,488","249,664","540,152","551,68","561,67","548,927","545,41","535,84","533,55","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4296,88","569,153","398,291","10,0624","1,77404","253,125","250,983","250,214","295,096","306,4","250,488","249,5","544,031","513,023","558,573","512,695","546,097","518,333","517,547","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4273,44","567,932","395,142","10,0607","1,77439","253,29","251,862","249,225","295,096","306,4","250,159","249,884","549,036","541,622","554,39","531,838","547,89","554,318","518,235","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4269,14","566,101","398,584","10,0591","1,77473","253,18","249,17","249,115","295,096","306,4","250,214","250,378","547,034","540,348","557,09","541,013","511,54","566,36","559,34","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4282,03","565,796","400,195","10,0574","1,77508","253,125","248,291","249,17","295,096","306,4","250,269","250,488","546,033","535,25","558,44","540,62","499,01","565,66","572,72","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4282,03","562,134","401,953","10,0558","1,77542","252,631","250,269","249,5","295,096","306,4","250,433","250,818","554,666","542,473","558,44","543,26","525,86","576,16","558,65","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4257,81","567,78","397,705","10,0541","1,77577","252,466","250,433","249,445","295,096","306,4","250,653","250,269","563,925","547,857","550,34","539,745","510,435","554,88","509,688","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4175,39","566,864","394,116","10,0525","1,77611","252,136","248,621","249,554","295,096","306,4","250,049","249,719","554,416","570,51","553,31","517,482","536,188","544,1","504,86","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4045,31",569,"392,358","10,0508","1,77645","252,191","253,674","249,445","295,096","306,4","249,335","249,77","546,783","562,438","543,057","535,45","561,108","542,42","529,275","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","3909,77","564,837","397,642","10,0492","1,7768","252,246","251,775","249,076","295,096","306,4","249,484","249,985","545,89","571,097","531,689","566,907","534,179","554,94","558,381","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","3864,96","566,162","396,826","10,0476","1,77714","251,323","254,729","250,027","295,096","306,4","249,763","250,356","545,682","573,429","523,097","563,045","550,122","567,508","567,21","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","3945,8","560,791","390,586","10,0459","1,77749","250,62","251,719","250,95","295,096","306,4","250,137","250,642","549,386","547,885","530,862","564,532","552,326","518,557","544,033","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4072,75","569,824","399,961","10,0437","1,77783","251,104","247,764","251,609","295,096","306,4","250,269","250,4","547,534","539,501","547,319","557,458","550,34","511,89","550,326","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4159,67","571,533","405,703","10,0412","1,77818","251,06","250,356","251,807","295,096","306,4","250,422","250,269","557,594","547,882","552,122","559,14","558,274","561,345","565,386","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4231,93","573,914","396,416","10,0387","1,77852","250,159","250,115","251,499","295,096","306,4","250,642","250,115","562,198","546,357","550,826","536,016","546,214","590,636","577,358","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4302,73","570,007","405,82","10,0363","1,77886","250,291","253,389","250,137","295,096","306,4","250,4","249,895","559,246","560,175","569,982","560,819","541,31","578,876","592,585","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4346,68","576,172","398,906","10,0338","1,77921","250,334","252,18","249,456","295,096","306,4","250,115","249,829","555,242","560,628","573,108","552,93","524,617","545,948","578,244","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4378,91","573,425","400,43","10,0313","1,77955","249,961","244,929","249,236","295,096","306,4","250,049","250,137","557,194","555,53","570,469","553,631","521,807","515,645","540,997","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4424,8","569,397","407,314","10,0288","1,7799","249,675","246,511","249,17","295,096","306,4","250,049","249,807","549,786","550,94","563,128","551,914","558,874","519,562","523,946","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4446,29","571,411","410,215","10,0264","1,78","249,917","249,06","249,016","295,096","306,4","249,895","250,071","552,339","552,588","545,322","571,641","547,31","536,537","523,892","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4446,29","571,655","406,846","10,0239","1,78","249,28","250,159","250,027","295,096","306,4","249,983","249,807","554,341","560,684","537,876","571,681","523,576","552,556","545,58","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4429,2","571,289","406,201","10,0214","1,78","249,258","249,104","250,95","295,096","306,4","249,741","249,609","554,041","537,803","527,191","576,876","537,946","566,668","544,09","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4410,64","572,998","403,77","10,0189","1,78","249,697","251,895","251,147","295,096","306,4","249,763","249,456","548,785","546,185","526,978","513,317","549,842","553,452","543,092","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4407,71","563,049","401,309","10,0165","1,78","249,521","251,96","251,147","295,096","306,4","249,829","249,697","534,972","560,46","532,162","518,824","547,858","556,252","555,787","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4408,2","570,007","399,756","10,014","1,78","249,082","248,137","250,994","295,096","306,4","249,829","249,675","535,623","549,927","547,214","542,613","511,286","553,172","551,315","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4418,46","573,669","398,291","10,0115","1,78","249,258","245,215","250,774","295,096","306,4","249,983","250,071","549,236","534,408","558,703","551,128","508,976","533,516","543,483","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4430,66","573,12","397,852","10,009","1,78","249,39","244,556","250,708","295,096","306,4","250,049","250,269","554,041","530,16","561,13","553,12","514,43","526,46","541,83","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4465,82","570,557","395,186","10,0066","1,78","248,774","249,478","248,401","295,096","306,4","249,895","250,269","556,843","536,502","563,776","540,821","505,561","535,868","544,917","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4483,89","569,885","397,119","10,0041","1,78","248,818","251,125","247,104","295,096","306,4","249,829","250,115","563,65","540,802","563,02","526,254","500,22","561,46","547,402","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4483,4","570,068","400,693","10,0016","1,78","249,104","247,236","249,895","295,096","306,4","250,137","250,203","566,052","552,981","553,901","547,421","508,429","563,644","549,44","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4542,48","565,369","400,43","9,99913","1,78","249,17","250,884","251,147","295,096","306,4","249,807","250,422","557,644","561,872","536,368","549,996","502,206","530,037","530,402","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4575,68","568,909","396,211","9,99665","1,78","249,016","251,125","251,609","295,096","306,4","249,763","248,95","550,887","568,33","534,531","533,082","561,526","529,481","520,028","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4575,68","569,153","399,551","9,99418","1,78","248,796","249,038","251,499","295,096","306,4","249,983","248,906","541,128","575,522","544,619","565,077","590,33","527,405","507,23","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4562,5","572,51","404,121","9,9917","1,78","248,269","253,894","249,368","295,096","306,4","250,203","248,862","549,086","575,749","539,493","576,056","594,847","530,881","511,368","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4551,27","577,759","400,049","9,98923","1,78","248,687","249,434","248,511","295,096","306,4","250,115","249,192","551,588","559,045","530,863","540,741","594,568","556,868","534,653","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4537,11","578,796","393,34","9,98675","1,78","248,95","248,84","248,818","295,096","306,4","250,049","250,005","542,479","538,369","535,935","560,741","569,45","597,356","580,779","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4521,48","571,777","403,506","9,98428","1,78","249,719","248,137","248,643","295,096","306,4","250,049","251,96","535,522","531,629","548,075","557,071","556,73","640,259","642,577","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4507,32","576,111","403,359","9,9818","1,78","249,126","248,027","249,741","295,096","306,4","250,356","249,763","548,035","524,549","545,919","542,927","559,982","613,431","615,378","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4524,41","574,524","402,1","9,97933","1,78","249,038","250,137","251,345","295,096","306,4","250,334","248,511","563,149","533,161","554,656","542,148","561,415","552,556","548,611","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4528,32","569,092","399,258","9,97685","1,78","248,862","251,235","251,499","295,096","306,4","250,115","248,818","557,244","539,28","558,383","549,802","550,064","536,092","527,04","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4553,71","567,627","402,979","9,97438","1,78","249,192","248,291","251,982","295,096","306,4","249,895","249,873","556,893","546,524","561,295","553,003","552,984","542,196","527,15","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4547,85","561,218","398,613","9,97404","1,78","249,082","248,972","250,708","295,096","306,4","249,983","251,653","563,8","547,037","556,709","555,038","559,377","561,628","518,982","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4551,76","560,608","400,723","9,97463","1,78","248,796","248,599","249,434","295,096","306,4","250,203","250,862","566,052","560,293","552,986","547,11","612,36","565,884","524,608","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4605,96","560,242","396,68","9,97522","1,78","248,884","248,84","248,093","295,096","306,4","250,269","249,961","541,178","544,598","559,297","559,222","558,935","552,388","542,489","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4606,93","563,965","397,529","9,97581","1,78","248,796","249,478","248,862","295,096","306,4","249,961","249,829","533,32","538,029","549,372","577,227","535,027","541,3","550,767","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4526,86","571,777","400,459","9,9764","1,78","248,884","250,532","249,697","295,096","306,4","249,829","249,983","542,93","541,992","541,98","563,165","547,914","530,94","556,009","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4472,66","569,641","396,768","9,97699","1,78","249,104","251,851","250,137","295,096","306,4","249,829","250,356","560,197","547,94","544,572","541,409","553,812","547,18","563,234","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4445,31","564,636","394,512","9,97757","1,78","248,708","249,631","250,73","295,096","306,4","249,829","250,95","555,192","555,93","548,291","534,178","551,553","563,028","584,478","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4421,88","568,481","389,619","9,97816","1,77976","248,818","252,51","251,082","295,096","306,4","249,829","249,302","561,047","555,309","542,085","543,166","545,218","558,772","581,005","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4404,3","567,688","393,135","9,97875","1,77941","249,104","252,378","250,686","295,096","306,4","249,829","248,511","565,552","557,121","542,412","551,365","550,007","530,485","557,497","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4400,39","566,406","395,508","9,97934","1,77907","249,17","251,587","250,488","295,096","306,4","249,829","248,511","565,552","558,48","543,87","553,12","552,98","519,73","549,55","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4382,81","562,561","400,225","9,97993","1,77873","249,631","256,047","250,796","295,096","306,4","250,137","248,818","546,633","559,271","547,643","550,39","561,849","518,554","534,101","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4327,15","564,331","398,145","9,98052","1,77838","249,214","253,96","250,928","295,096","306,4","249,961","250,027","551,838","549,698","546,999","565,628","568,352","539,225","533,661","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4351,56","564,941","392,49","9,9811","1,77804","248,643","252,246","249,697","295,096","306,4","250,137","252,18","557,194","551,001","555,466","556,252","565,268","565,156","533,608","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4412,11","562,012","402,715","9,98169","1,77769","249,126","251,016","249,016","295,096","306,4","250,115","249,829","561,248","556,95","566,314","547,575","558,823","587,668","551,371","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4424,8","566,467","401,25","9,98228","1,77735","248,621","248,643","248,181","295,096","306,4","249,895","248,511","562,349","562,841","567,718","556,719","580,745","602,844","583,812","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4412,11","573,547","394,951","9,98287","1,77701","248,137","249,697","248,313","295,096","306,4","249,829","248,818","564,851","561,14","557,249","560,121","582,891","593,212","585,742","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4418,46","568,298","398,379","9,98346","1,77666","248,687","250,181","250,818","295,096","306,4","249,829","250,488","554,841","570,712","553,796","584,375","589,059","567,116","563,564","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4470,21","564,758","394,951","9,98405","1,77632","248,95","251,279","251,499","295,096","306,4","249,983","252,378","552,489","566,349","549,962","551,716","606,301","531,325","542,488","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4524,41","568,42","399,551","9,98463","1,77597","249,258","253,191","251,367","295,096","306,4","250,203","249,829","547,935","557,288","542,139","575,039","620,404","549,529","543,041","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4550,29","570,923","402,949","9,98522","1,77563","249,236","251,323","249,983","295,096","306,4","250,269","248,357","546,233","545,56","537,66","597,345","603,985","570,14","581,992","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4537,11","572,103","398,047","9,98581","1,77528","248,584","248,511","249,976","295,096","306,4","249,976","248,73","548,869","550,167","521,743","593,753","592,09","580,22","602,337","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4516,6","566,246","401,521","9,9864","1,77494","248,742","246,279","249,968","295,096","306,4","250,115","250,454","547,64","547,921","537,446","554,134","590,816","431,069","580,187","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4440,57","571,086","403,32","9,98699","1,7746","248,95","250,342","248,95","295,096","306,4","250,554","252,466","554,541","546,393","548,9","549,09","576,67","503,307","567,393","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4332,81","565,826","402,451","9,98758","1,77425","249,093","254,114","249,51","295,096","306,4","250,137","250,983","563,425","551,934","556,625","551,018","554,469","440,484","578,854","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4266,02","566,864","404,341","9,98816","1,77391","249,456","248,17","249,478","295,096","306,4","250,115","249,686","560,522","547,887","552,875","512,014","572,507","377,661","569,281","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4264,26","579,193","406,421","9,98875","1,77356","248,61","248,698","249,598","295,096","306,4","250,411","249,752","552,99","543,95","551,879","532,308","540,755","314,838","523,286","65,55","2,83"
