date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 12:00:00,"54,95","17,4","4269,53","576,569","401,03","9,98934","1,77322","248,5","250,642","248,972","295,096","306,4","250,488","250,543","531,994","535,651","558,487","549,847","518,232","417,75","503,2","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4362,5","572,51","397,852","9,98993","1,77287","248,73","250,488","248,511","295,096","306,4","250,488","250,928","522,009","531,29","561,13","547,66","519,39","552,22","503,2","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4500,78","572,51","398,042","9,99052","1,77253","248,873","249,346","250,939","295,096","306,4","250,203","251,927","519,732","492,999","547,805","568,479","519,747","548,216","487,782","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4548,44","571,32","403,477","9,99172","1,77219","248,95","247,874","251,675","295,096","306,4","250,049","249,895","536,724","490,788","550,802","568,516","509,553","556,252","521,438","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4554,88","569,489","402,92","9,99325","1,77184","248,665","246,984","252,081","295,096","306,4","250,334","248,368","543,931","511,75","555,578","527,966","497,518","582,852","584,557","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4529,3","574,799","400,693","9,99478","1,7715","249,082","248,181","249,181","295,096","306,4","250,488","248,434","534,722","518,064","554,498","503,026","439,632","555,636","571,949","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4513,48","577,209","399,536","9,99632","1,77115","249,532","250,807","248,412","295,096","306,4","250,345","249,796","543,53","521,575","560,432","515,353","412,839","499,181","520,773","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4506,25","569,641","404,355","9,99785","1,77081","248,752","253,521","248,236","295,096","306,4","250,269","251,917","560,622","524,094","553,657","521,542","421,346","470,506","487,06","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4491,6","564,209","401,895","9,99938","1,77046","249,291","246,16","248,566","295,096","306,4","250,411","248,972","563,45","548,787","546,081","524,626","425,2","494,894","476,582","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4483,59","565,735","402,07","10,0009","1,77012","249,543","245,27","250,236","295,096","306,4","250,488","251,543","562,374","554,141","547,049","529,238","427,352","544,628","481,717","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4513,87","565,826","401,045","10,0024","1,77","249,39","247,478","251,642","295,096","306,4","250,06","250,433","552,139","561,764","553,796","538,341","450,35","587,612","495,4","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4582,03","563,995","402,656","10,004","1,77","249,532","248,774","251,598","295,096","306,4","250,115","248,511","538,075","584,308","551,906","545,629","490,034","573,276","496,69","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4645,12","573,273","406,011","10,0055","1,77","250,181","247,961","251,367","295,096","306,4","250,269","250,796","544,907","597,08","546,107","553,867","511,869","546,004","497,958","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4700,39","577,026","403,887","10,007","1,77","250,488","249,335","250,51","295,096","306,4","250,411","252,026","553,64","593,735","544,059","556,406","536,655","524,046","509,217","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4737,3","569,824","403,198","10,0086","1,77","250,345","249,489","250,334","295,096","306,4","250,203","249,17","559,921","578,612","548,427","567,287","558,768","542,025","532,174","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4706,45","571,564","401,616","10,0101","1,77","250,983","248,95","249,203","295,096","306,4","250,192","251,917","575,236","566,181","564,556","577,249","591,401","580,164","583,43","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4627,93","569,977","398,203","10,0116","1,77","250,653","248,093","249,082","295,096","306,4","250,269","250,51","566,127","563,374","562,105","590,214","620,18","576,72","593,994","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4596,09","566,833","402,495","10,0132","1,77","250,84","249,346","249,247","295,096","306,4","249,983","248,796","557,869","566,151","570,496","570,448","645,434","554,068","580,093","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4596,48","565,216","400,898","10,0147","1,77","251,719","249,84","249,741","295,096","306,4","249,829","251,235","548,285","558,336","566,985","576,445","666,69","553,536","584,646","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4609,96","573,303","397,485","10,0162","1,77","251,598","252,18","249,62","295,096","306,4","250,115","249,467","529,041","536,077","557,276","605,901","662,669","570,364","614,026","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4624,8","565,308","398,877","10,0178","1,77","251,51","250,565","249,39","295,096","306,4","250,126","251,993","540,052","529,334","545,729","589,864","631,665","600,716","634,519","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4619,34","564,026","396,284","10,0193","1,77","251,73","248,807","249,104","295,096","306,4","250,192","250,082","563,049","531,825","551,505","551,405","616,544","576,86","596,422","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4612,5","560,272","397,002","10,0208","1,77","251,807","250,73","248,665","295,096","306,4","249,983","250,137","561,923",528,"538,77","528,888","599,663","551,436","572,751","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4608,59","563,782","397,295","10,0224","1,77","251,521","246,522","250,225","295,096","306,4","250,115","249,796","555,267","535,565","536,826","543,129","591,705","588,704","584,364","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4611,52","566,437","393,442","10,0239","1,77","251,653","247,104","251,576","295,096","306,4","250,126","249,236","548,51","540,92","536,958","563,166","594,235","585,708","570,13","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4622,85","565,796","392,08","10,0254","1,77","251,807","248,665","251,664","295,096","306,4","249,906","249,961","556,593","547,18","549,776","530,276","564,606","521,414","526,651","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4603,71","561,829","398,188","10,027","1,77","251,664","250,51","251,73","295,096","306,4","249,829","251,84","554,416","545,025","551,933","546,333","530,844","511,442","518,955","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4593,75","559,692","401,367","10,0285","1,77","251,587","251,587","251,807","295,096","306,4","249,829","252,686","550,037","542,05","548,72","566,02","521,59","520,85","524,17","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4563,67","563,66","401,367","10,03","1,77","251,73","249,302","250,378","295,096","306,4","249,829","249,972","539,952","547,204","557,137","541,898","506,913","581,281","564,698","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4545,31","571,35","394,893","10,0316","1,77","251,949","247,357","249,609","295,096","306,4","249,972","248,796","549,486","555,869","553,253","537,035","519,056","573,052","555,677","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4534,77","562,836","397,119","10,0331","1,77","252,169","249,829","249,181","295,096","306,4","250,049","250,521","563,074","573,769","562,753","555,625","546,678","540,908","529,028","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4517,58","557,831","398,672","10,0346","1,77","252,532","248,511","249,236","295,096","306,4","249,906","251,653","566,052","587,589","581,529","540,94","573,641","542,336","515,014","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4493,95","561,646","398,232","10,0363","1,77","252,114","249,829","248,247","295,096","306,4","249,829","250,521","555,967","575,667","573,543","549,729","592,946","546,788","509,659","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4454,88","560,181","402,627","10,0381","1,77","252,378","250,367","248,203","295,096","306,4","250,115","249,543","550,537","571,219","566,692","579,471","582,036","558,464","532,586","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4415,43","551,727","401,265","10,0398","1,77","252,686","252,543","248,225","295,096","306,4","250,269","249,961","552,814","566,94","567,07","569,898","571,215","572,912","578,849","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4390,63","546,112","401,221","10,0416","1,77","252,686","250,291","249,928","295,096","306,4","250,126","251,554","546,233","556,947","556,547","553,279","565,048","588,704","607,758","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4379,3","554,565","403,77","10,0434","1,77","252,257","249,576","251,499","295,096","306,4","250,049","249,532","546,583","548,96","538,608","570,566","575,955","570,028","589,168","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4375,59","550,964","405,542","10,0451","1,77","252,74","252,982","251,807","295,096","306,4","250,192","248,214","549,361","542,901","524,635","538,474","599,745","207,585","561,33","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4383,2","548,645","404,912","10,0469","1,77","252,554","251,158","250,95","295,096","306,4","250,269","248,862","544,656","561,902","527,684","538,338","592,146","211,447","573,495","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4382,62","555,878","409,058","10,0487","1,77022","251,96","249,247","249,489","295,096","306,4","250,269","251,741","539,426","551,113","523,393","576,676","569,675","530,628","575,346","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4410,94","557,193","406,724","10,0504","1,77057","252,351","247,266","249,222","295,096","306,4","250,269","250,541","550,728","526,245","526,732","551,688","528,934","637,857","545,585","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4439,45","547,974","401,25","10,0522","1,77091","252,158","249,521","249,258","295,096","306,4","250,4","248,95","550,737","512,824","541,816","525,624","481,274","627,27","542,156","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4473,93","546,265","399,609","10,054","1,77126","252,07","252,334","249,17","295,096","306,4","250,356","249,214","533,821","521,092","549,692","522,81","452,302","619,2","554,408","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4518,75","549,438","399,434","10,0557","1,7716","252,114","253,345","249,302","295,096","306,4","250,269","251,104","547,935","520,188","554,876","525,152","460,234","568,348","526,488","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4544,04","551,025","403,711","10,0575","1,77194","252,422","251,675","251,367","295,096","306,4","250,269","250,4","567,354","505,804","557,576","543,75","461,448","508,982","484,444","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4538,67","548,828","402,246","10,0592","1,77229","252,29","249,741","252,422","295,096","306,4","250,4","248,906","570,256","521,89","560,27","547,424","467,722","512,792","489,3","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4497,66","549,805","402,305","10,061","1,77263","252,422","248,862","251,06","295,096","306,4","250,488","248,994","570,657","539,108","557,68","536,25","466,618","558,156","505,742","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4464,55","547,363","400,43","10,0628","1,77298","252,026","248,247","249,873","295,096","306,4","250,225","250,093","563,25","540,92","556,928","541,876","469,042","578,54","507,51","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4446,88","547,729","398,203","10,0645","1,77332","251,587","248,071","248,687","295,096","306,4","250,181","252,158","550,837","529,364","560,054","539,764","486,998","567,788","505,744","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4462,99","546,265","394,219","10,0663","1,77367","251,323","249,126","247,412","295,096","306,4","250,137","250,488","548,435","538,652","556,924","542,89","521,922","557,596","506,186","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4474,61","537,964","400,723","10,0681","1,77401","250,884","251,543","248,159","295,096","306,4","249,917","248,862","554,841","561,194","549,266","558,202","545,056","556,588","536,86","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4497,46","543,213","399,551","10,0698","1,77435","250,576","253,213","248,95","295,096","306,4","250,225","249,214","562,849","583,964","542,142","542,184","554,526","543,148","544,474","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4498,34","544,556","397,441","10,0716","1,7747","250,225","254,619","250,664","295,096","306,4","250,225","251,367","563,95","595,858","540,522","515,622","532,714","532,396","546,57","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4460,45","541,382","399,316","10,0734","1,77504","250,049","255,322","251,807","295,096","306,4","250,049","252,686","562,549","596,99","541,17","507,81","515,53","531,5","553,41","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4400,2","545,044","399,316","10,0751","1,77539","249,785","254,004","252,07","295,096","306,4","249,917","251,499","559,546","592,574","535,344","529,608","529,408","560,06","579,894","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4333,79","547,485","397,383","10,0769","1,77573","249,741","253,389","252,114","295,096","306,4","249,434","249,917","544,031","580,792","535,99","551,172","555,184","594,22","598,216","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4314,36","546,753","403,652","10,0787","1,77608","249,17","253,301","251,499","295,096","306,4","248,774","249,39","534,121","561,988","547,752","561,956","571,156","553,558","558,598","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4365,92","543,701","404,473","10,0804","1,77642","249,258","246,929","249,829","295,096","306,4","248,774","249,917","536,223","551,682","555,524","555,472","589,004","523,768","529,244","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4417,97","551,514","396,914","10,0822","1,77676","249,214","244,644","248,423","295,096","306,4","249,214","251,455","545,232","546,47","553,256","549,376","591,428","556,028","542,708","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4429,1","550,903","397,969","10,084","1,77711","248,818","246,797","248,071","295,096","306,4","249,653","250,664","562,048","547,146","557,354","553,282","580,634","584,812","559,484","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4403,61","542,236","407,461","10,0857","1,77745","248,335","246,885","250,444","295,096","306,4","249,565","249,478","574,861","552,812","565,234","555,47","596,164","573,388","566,216","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4383,01","545,776","404,004","10,0876","1,7778","247,808","248,247","252,026","295,096","306,4","249,653","249,258","571,157","548,624","565,342","544,454","607,51","556,364","568,75","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4370,02","547,363","395,918","10,0896","1,77814","247,632","250,576","251,104","295,096","306,4","249,697","249,829","566,553","551,454","560,914","547,424","621,614","546,396","580,006","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4375,39","543,457","397,91","10,0916","1,77849","248,291","252,026","249,829","295,096","306,4","249,609","251,191","553,94","555,868","565,45","570,236","633,07","545,164","587,73","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4401,17","541,992","404,18","10,0936","1,77883","248,73","248,906","249,521","295,096","306,4","249,741","250,093","553,34","566,176","566,53","590,232","628,664","564,316","590,492","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4419,73","547,119","400,84","10,0956","1,77917","248,467","246,533","249,873","295,096","306,4","249,961","248,687","548,035","559,946","559,192","574,214","638,358","579,772","597,668","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4398,44","554,932","397,852","10,0976","1,77952","248,159","247,983","249,917","295,096","306,4","249,785","248,643","546,733","560,968","539,228","612,89","639,568","249,784","611,68","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4379,69","551,636","394,395","10,0996","1,77986","248,071","250,137","249,829","295,096","306,4","249,873","249,653","548,135","543,408","524,014","651,566","633,51","374,788","623,158","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4423,93","550,781","397,324","10,1016","1,78","248,599","250,532","249,829","295,096","306,4","249,917","251,851","538,726","543,634","532,538","562,426","625,248","592,54","606,384","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4474,61","554,443","402,48","10,1036","1,78","248,423","253,696","250,093","295,096","306,4","249,961","250,532","548,235","551,45","532,644","564,456","594,404","585,26","576,256","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4493,36","544,434","402,715","10,1056","1,78","248,467","255,981","250,005","295,096","306,4","249,917","249,082","555,642","540,914","538,69","543,436","593,414","589,74","576,256","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4473,24","548,828","402,07","10,1076","1,78","248,071","251,631","249,829","295,096","306,4","250,225","249,302","559,146","532,874","547,968","523,122","569,176","577,532","544,364","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4468,55","548,218","401,25","10,1096","1,78","248,423","249,653","249,565","295,096","306,4","250,093","250,181","547,834","541,826","540,2","517,262","553,422","548,076","513,132","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4472,66","553,223","398,672","10,1116","1,78","248,423","251,719","249,521","295,096","306,4","249,961","251,631","543,13","549,186","542,248","509,608","547,258","524,102","501,546","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4471,39","555,542","401,836","10,1136","1,78","248,335","249,653","249,214","295,096","306,4","250,181","250,796","539,326","539,216","558,002","539,844","525,226","548,856","537,082","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4470,7","547,241","401,543","10,1156","1,78","248,115","255,015","249,082","295,096","306,4","250,269","249,961","541,128","533,782","555,844","569,532","511,894","558,38","545,58","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4480,86","543,823","399,316","10,1176","1,78","247,852","259,937","249,17","295,096","306,4","250,269","250,049","545,532","534,69","549,8","574,22","509,47","550,54",533,"65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4490,14","547,485","397,734","10,1196","1,78","248,115","256,509","249,565","295,096","306,4","250,005","250,181","557,844","535,368","550,448","531,092","506,83","534,07","510,818","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4504,88","551,758","395,977","10,1216","1,78","248,159","253,696","249,829","295,096","306,4","249,961","250,4","560,947","553,49","544,406","507,734","492,842","527,464","511,258","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4467,29","552,612","395,332","10,1236","1,78","248,071","250,972","249,829","295,096","306,4","249,917","251,016","543,73","558,136","545,592","666,718","490,306","545,5","533,662","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4417,97","546,143","405,41","10,1256","1,78","248,071","248,335","250,62","295,096","306,4","249,829","250,576","527,314","539,448","538,58","652,656","511,234","563,308","540,834","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4380,18","546,021","407,813","10,1276","1,78","248,203","250,664","251,411","295,096","306,4","249,829","249,917","539,326","536,616","537,286","573,986","514,098","566,78","532,556","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4395,12","552,368","406,113","10,1296","1,78","248,423","247,28","251,455","295,096","306,4","249,961","249,829","542,729","542,618","539,874","548,048","515,972","554,572","535,424","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4",4400,"556,274","399,902","10,1316","1,78","248,643","247,896","251,499","295,096","306,4","250,049","249,829","545,032","533,556","548,724","514,456","531,942","552,892","556,284","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4358,98","553,223","399,961","10,1336","1,78","248,599","247,676","250,005","295,096","306,4","249,917","250,225","550,337","541,37","554,552","540,312","534,254","562,076","555,068","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4295,41","551,636","400,313","10,1356","1,78","248,511","245,918","248,423","295,096","306,4","249,961","250,356","549,937","544,996","564,152","546,798","522,688","562,3","546,68","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4331,15","549,438","402,832","10,1376","1,78","248,511","249,917","247,676","295,096","306,4","250,181","250,4","547,134","548,054","567,606","544,844","502,312","540,908","537,966","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4424,22","553,711","399,609","10,1396","1,78","248,511","252,334","250,576","295,096","306,4","250,14","250,488","564,451","540,576","555,088","537,97","515,86","546,956","542,71","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4510,35","551,932","396,345","10,1416","1,78","249,013","248,73","252,686","295,096","306,4","249,926","249,609","570,771","545,043","545,1","523,996","523,631","562,38","553,019","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4603,81","541,779","405,674","10,1436","1,78","249,269","247,665","250,631","295,096","306,4","250,071","248,95","555,317","556,693","557,629","517,516","518,341","552,836","555,922","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4680,57","543,152","402,964","10,1452","1,78","249,049","248,829","248,95","295,096","306,4","250,269","248,95","544,331",551,"571,547","524,041","517,02","550,652","548,283","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4719,63","551,788","396,05","10,1465","1,78","249,434","252,839","249,313","295,096","306,4","250,269","249,192","540,052","538,027","564,398","549,724","531,584","548,076","544,255","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4746,65","550,11","399,873","10,1478","1,78","250,675","252,938","249,489","295,096","306,4","250,269","249,994","551,513","546,126","547,268","547,653","528,06","537,016","547,758","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4766,02","549,286","398,701","10,1491","1,78","251,125","249,906","249,631","295,096","306,4","250,389","251,455","566,953","566,063","546,43","541,328","528,669","520,798","541,718","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4789,06","546,722","397,734","10,1504","1,78","251,411","248,763","249,587","295,096","306,4","250,367","250,313","554,866","550,463","548,348","548,089","536,685","541,94","535,15","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4800,78","550,323","398,511","10,1517","1,78","252,048","252,664","248,785","295,096","306,4","250,027","248,851","542,029","534,352","542,277","558,538","547,641","566,36","545,271","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4810,16","551,27","393,984","10,153","1,78","252,246","255,696","249,983","295,096","306,4","250,071","249,071","533,771","543,243","548,995","574,747","559,953","562,636","550,93","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4816,41","546,875","390,82","10,1543","1,78","252,246","255,103","251,367","295,096","306,4","250,269","249,17","527,014","548,85","556,28","581,25","560,7","560,62","548,45","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4819,92","544,189","396,138","10,1556","1,78","252,971","252,444","251,851","295,096","306,4","250,269","249,895","539,126","559,129","551,825","536,133","547,065","554,7943333333","555,127","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4862,11","546,021","407,578","10,1569","1,78","253,081","248,214","252,004","295,096","306,4","250,389","251,576","550,137","559,13","551,447","535,311","540,755","548,9686666667","563,928","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4926,17","556,702","399,521","10,1582","1,78","253,048","252,092","251,927","295,096","306,4","250,367","249,807","557,369","550,688","548,482","557,322","546,843","543,143","569,388","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4953,52","557,373","386,089","10,1595","1,78","252,982","253,619","249,972","295,096","306,4","250,148","247,994","553,74","555,641","541,791","569,215","540,099","530,599","550,076","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4959,77","543,579","393,237","10,1608","1,78","253,29","245,468","247,928","295,096","306,4","249,928","251,312","544,606","554,822","549,589","568,299","535,277","537,66","529,716","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4972,27","536,224","404,839","10,1621","1,78","253,18","242,271","248,599","295,096","306,4","250,071","250,642","549,636","554,028","550,237","531,407","535,195","550,904","525,357","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4936,33","538,513","400,181","10,1634","1,78","252,806","250,345","250,719","295,096","306,4","250,269","248,676","550,362","552,67","553,903","535,568","550,672","563,28","525,44","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4874,22","546,539","393,779","10,1647","1,78","253,147","255,498","252,169","295,096","306,4","250,148","251,949","550,662","544,488","565,828","533,162","556,371","561,768","548,171","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4865,63","551,086","392,593","10,166","1,78","253,224","254,982","251,016","295,096","306,4","249,928","250,598","549,911","550,578","550,827","539,507","547,255","569,356","566,463","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4865,63","552,551","397,852","10,1673","1,78","252,642","252,466","249,104","295,096","306,4","249,829","251,016","537,725","559,723","543,19","562,379","546,485","556,476","570,851","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4880,47","556,885","397,485","10,1686","1,78","252,367","248,796","248,39","295,096","306,4","250,071","250,038","534,371","566,35","562,911","545,937","539,906","532,872","556,835","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4914,45","553,711","398,188","10,1699","1,78","251,862","248,016","248,654","295,096","306,4","250,027","250,115","546,608","555,364","554,198","520,372","547,339","527,58","536,253","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","4978,13","555,023","400,605","10,1712","1,78","251,609","251,29","250,28","295,096","306,4","250,071","250,994","554,041","546,354","546,3666666667","538,103","552,737","529,428","544,749","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","5046,88","557,007","397,896","10,1725","1,78","251,686","250,664","251,971","295,096","306,4","250,027","249,851","556,243","555,333","538,5353333333","563,885","569,233","545,416","546,765","65,55","2,83"
2017-03-10 12:00:00,"54,95","17,4","5064,45","554,474","399,39","10,1738","1,78","250,983","249,862","252,345","295,096","306,4","249,708","251,016","542,905","547,717","530,704","557,268","584,765","539,391","540,891","65,55","2,83"
2017-03-10 13:00:00,"54,95","17,4","5071,09","555,206","404,268","10,1751","1,78","250,367","252,235","252,125","295,096","306,4","249,851","250,719","539,326","553,717","537,179","545,178","579,342","544,487","541,164","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5041,8","553,68","408,574","10,1764","1,78","250,269","253,608","250,093","295,096","306,4","249,928","249,587","551,213","522,425","536,531","547,344","584,904","564,008","547,452","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4956,64","558,807","404,839","10,1777","1,78","250,148","252,795","248,39","295,096","306,4","249,829","249,631","550,087","519,624","534,505","565,525","576,036","566,78","556,446","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4957,03","557,526","399,038","10,179","1,78","250,049","254,465","248,17","295,096","306,4","249,829","250,433","552,639","553,381","538,497","571,367","570,171","582,796","567,73","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5075,78","551,758","401,558","10,1802","1,78","249,686","252,411","248,313","295,096","306,4","249,95","250,686","551,438","563,149","539,982","578,438","560,368","557,087","586,464","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5136,72","546,387","409,907","10,1815","1,78","249,39","251,609","250,203","295,096","306,4","250,049","249,159","546,308","566,662","546,133","585,509","550,505","528,724","566,766","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5196,48","541,992","414,258","10,1828","1,78","249,39","253,784","251,587","295,096","306,4","250,049","248,071","546,533","566,41","551,96","592,58","552,98","531,5","542,93","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5217,58","551,056","406,523","10,184","1,78","249,39","250,038","251,466","295,096","306,4","250,049","248,071","541,854","569,836","550,475","568,946","550,258","519,174","548,694","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5167,58","551,422","397,617","10,1851","1,78","249,39","247,819","251,609","295,096","306,4","250,049","250,851","540,227","560,799","545,404","534,353","543,179","512,786","538,846","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5105,08","549,683","393,413","10,1863","1,78","249,39","244,764","251,807","295,096","306,4","250,17","249,983","546,433","551,737","542,25","538,629","534,969","539,531","531,484","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5089,45","558,014","395,405","10,1875","1,78","249,148","244,358","250,719","295,096","306,4","250,269","249,587","547,834","563,151","543,735","549,117","539,073","564,484","540,061","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5110,94","553,07","399,565","10,1887","1,78","249,192","247,379","248,862","295,096","306,4","250,027","250,038","546,308","559,299","549,697","524,139","551,331","570,56","537,661","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5149,22","549,683","396,299","10,1898","1,78","249,148","249,521","248,313","295,096","306,4","250,192","248,829","546,533","558,816","560,109","529,922","561,438","551,492","537,609","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5193,75","551,636","395,933","10,191","1,78","249,313","248,291","247,906","295,096","306,4","250,367","249,335","548,735","552,021","546,458","540,37","547,17","531,78","539,096","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5205,08","553,223","395,054","10,1922","1,78","249,126","248,851","249,95","295,096","306,4","250,148","251,642","548,06","552,561","543,383","559,023","532,66","544,044","542,624","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5196,48","550,72","402,275","10,1934","1,78","249,093","253,466","252,026","295,096","306,4","249,928","250,95","561,172","552,417","548,536","575,74","530,734","563,532","550,376","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5200,39","557,281","406,904","10,1945","1,78","249,39","253,729","251,422","295,096","306,4","250,071","249,049","567,228","541,88","544,113","585,62","538,441","561,88","558,019","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5205,08","560,76","406,582","10,1957","1,78","249,39","252,488","251,049","295,096","306,4","250,148","249,313","559,846","513,246","543,87","566,796","546,98","549,728","550,102","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5210,94","552,948","402,891","10,1969","1,78","249,148","250,51","250,664","295,096","306,4","250,049","251,301","551,163","527,832","543,573","539,396","563,232","563,42","545,026","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5212,5","544,22","401,851","10,1981","1,78","249,192","248,972","249,664","295,096","306,4","249,928","249,906","541,403","550,122","542,142","543,556","563,701","568,684","561,441","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5210,94","559,021","406,333","10,1992","1,78","249,148","247,961","248,807","295,096","306,4","250,071","247,874","540,227","556,521","552,742","563,438","550,207","557,232","574,958","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5209,77","561,859","408,647","10,2004","1,78","248,95","248,665","248,269","295,096","306,4","250,389","251,213","544,231","566,97","553,899","524,685","549,597","549,224","560,997","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5212,5","554,345","405,887","10,2016","1,78","248,95","249,013","248,301","295,096","306,4","250,373","251,022","551,276","561,926","549,646","517,373","542,101","551,1","541,85","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5221,88","556,335","398,877","10,2028","1,78","248,84","249,28","250,598","295,096","306,4","250,049","248,511","549,036","551,11","551,15","542,97","534,26","551,66","529,135","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5200,78","551,453","394,922","10,204","1,78","248,73","249,939","252,576","295,096","306,4","249,829","250,708","553,79","549,13","549,53","549,61","532,055","564,82","531,34","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5167,19","540,771","393,164","10,2051","1,78","248,73","249,829","251,697","295,096","306,4","250,049","250,488","569,305","545,735","551,15","551,955","514,705","568,74","530,515","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5150,39","543,213","397,852","10,2063","1,78","249,06","249,719","249,939","295,096","306,4","250,159","248,181","577,063","548,285","557,355","534,57","510,575","561,46","521,69","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5158,2","550,842","405,762","10,2075","1,78","249,06","250,708","248,95","295,096","306,4","250,159","250,269","571,808","539,785","564,64","543,16","534,535","555,3","536,585","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5173,05","548,706","404,883","10,2087","1,78","249,28","251,807","248,621","295,096","306,4","250,159","251,147","560,297","539,785","562,755","552,145","535,635","545,78","550,38","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5245,7","548,401","401,367","10,2098","1,78","249,5","249,719","250,269","295,096","306,4","250,049","249,39","562,048","562,725","555,47","553,515","546,925","547,74","546,24","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5321,48","548,401","398,145","10,211","1,78","249,28","247,302","252,026","295,096","306,4","250,159","249,06","552,039","558,76","550,34","550,585","566,205","540,74","545,41","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5341,8","545,044","397,412","10,2122","1,78","249,609","247,302","251,697","295,096","306,4","250,159","251,257","552,039","556,78","547,64","543,165","558,77","542,7","552,585","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5337,33","541,992","399,023","10,2134","1,78","249,829","248,071","251,587","295,096","306,4","250,049","253,125","566,052","563,01","548,18","547,27","555,74","549,98","555,62","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5318,15","547,791","399,902","10,2145","1,78","249,17","248,511","250,049","295,096","306,4","249,829","250,818","560,046","560,46","549,26","546,29","553,81","560,06","555,07","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5267,97","550,537","395,068","10,2157","1,78","249,06","249,17","247,742","295,096","306,4","249,939","248,621","552,289","557,06","555,465","541,405","548,575","583,02","562,795","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5219,87","543,518","393,311","10,2173","1,78","249,719","251,257","247,742","295,096","306,4","250,049","249,17","554,291","543,465","546,025","548,435","543,07","570,42","566,105","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5207,42","549,622","394,043","10,2193","1,78","249,609","252,686","250,378","295,096","306,4","249,829","251,477","536,023","542,05","535,235","562,3","550,23","545,5","561,69","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5202,34","551,758","393,896","10,2213","1,78","249,28","249,719","252,246","295,096","306,4","250,049","251,587","524,261","555,36","530,915","585,35","556,285","547,18","560,035","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5201,76","546,875","400,049","10,2233","1,78","249,17","248,621","251,367","295,096","306,4","250,159","249,939","542,279","535,82","534,425","553,515","559,865","541,02","551,76","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5196,29","547,485","398,73","10,2253","1,78","249,5","248,291","250,159","295,096","306,4","250,159","250,049","552,039","527,325","548,185","514,45","548,575","546,06","541,275","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5206,84","552,368","398,584","10,2273","1,78","249,609","247,742","249,609","295,096","306,4","250,269","250,598","555,792","544,03","551,69","543,75","541,69","558,94","545,135","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5263,48","559,692","401,514","10,2293","1,78","249,06","248,291","249,39","295,096","306,4","250,049","249,609","561,798","543,75","546,565","547,855","548,85","576,3","577,69","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5288,28","556,335","397,412","10,2313","1,78","249,5","247,742","249,39","295,096","306,4","250,049","248,071","562,048","536,955","550,61","549,415","549,13","586,66","575,21","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5304,88","551,453","396,68","10,2333","1,78","249,609","248,84","249,5","295,096","306,4","250,269","248,071","558,545","548,845","558,705","566,6","558,77","544,935","525,825","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5324,22","552,368","396,826","10,2353","1,78","248,95","248,291","249,5","295,096","306,4","250,159","250,598","551,038","572,92","551,96","555,075","546,925","508,53","506,79","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5316,7","549,927","400,195","10,2373","1,78","249,609","248,621","250,378","295,096","306,4","250,159","250,378","525,763","556,78","549,26","541,405","522,965","525,055","513,965","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5284,77","551,453","401,807","10,2394","1,78","250,049","249,28","251,587","295,096","306,4","250,159","249,5","523,26","545,165","560,055","541,995","526,545","559,5","530,24","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5213,18","555,42","398,73","10,2414","1,78","249,829","248,291","251,477","295,096","306,4","250,049","250,159","542,029","557,625","556,28","549,61","531,23","592,26","554,24","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5153,61","550,232","395,068","10,2434","1,78","249,609","245,544","251,257","295,096","306,4","250,159","248,621","542,029","549,695","541,17","550,78","541,97","588,62","554,515","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5136,52","549,316","399,902","10,2454","1,78","249,17","249,609","250,488","295,096","306,4","250,269","250,049","554,291","545,73","553,31","550,195","574,465","565,66","547,345","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5136,91","551,147","406,641","10,2474","1,78","249,28","254,224","248,401","295,096","306,4","250,269","249,939","562,299","551,115","556,82","545,705","578,045","550,82","549,83","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5150,49","552,063","401,074","10,2494","1,78","249,28","251,587","247,302","295,096","306,4","250,269","248,071","558,044","567,54","553,04","563,09","567,58","537,1","548,725","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5149,41","552,979","400,488","10,2514","1,78","249,17","250,378","249,609","295,096","306,4","250,269","250,708","540,277","568,955","550,07","556,84","561,245","523,655","550,655","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5072,95","550,537","406,201","10,2534","1,78","249,28","250,378","251,697","295,096","306,4","250,049","250,378","528,015","550,265","539,55","546,68","518,835","520,575","541,55","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4998,24","550,537","404,004","10,2554","1,78","249,5","249,719","250,598","295,096","306,4","249,939","250,818","525,763","532,14","533,075","557,225","489,92","547,46","531,895","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4985,64","550,842","403,125","10,2574","1,78","249,829","247,852","249,829","295,096","306,4","249,939","251,038","526,013","529,025","531,995","545,51","506,44","585,26","540,725","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4994,73","547,18","402,979","10,2594","1,78","250,049","246,094","249,939","295,096","306,4","249,939","250,708","546,033","544,885","537,39","538,87","507,82","603,74","563,9","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5060,16","545,959","397,412","10,2614","1,78","249,829","247,192","249,5","295,096","306,4","250,159","250,708","570,056","556,495","540,09","519,335","492,95","578,26","568,865","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5109,38","544,739","397,119","10,2634","1,78","249,719","251,807","249,28","295,096","306,4","250,269","248,181","581,818","561,305","550,88","524,215","491,295","538,775","553,14","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5139,45","547,791","402,393","10,2654","1,78","249,939","253,564","249,28","295,096","306,4","250,049","250,598","569,806","555,925","564,37","537,695","495,425","516,37","528,86","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5156,54","552,368","406,934","10,2674","1,78","249,829","253,345","249,17","295,096","306,4","249,829","252,686","562,048","549,98","569,23","535,55","496,25","508,53","509,82","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5140,72","549,622","408,252","10,2694","1,78","249,829","249,28","249,28","295,096","306,4","249,829","249,939","556,042","556,21","573,815","542,97","503,41","518,615","499,065","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5117,77","548,401","406,055","10,2714","1,78","249,829","247,412","249,609","295,096","306,4","249,939","250,159","548,785","560,46","575,7","553,71","515,53","542,14","492,17","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5147,36","552,979","400,781","10,2734","1,78","249,829","249,829","249,719","295,096","306,4","249,829","250,928","543,28","561,31","566,525","565,82","535,91","562,58","502,1","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5210,64","544,434","400,049","10,2752","1,78","249,829","250,269","249,719","295,096","306,4","249,28","248,73","540,527","563,575","560,59","569,53","556,015","574,62","520,31","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5175,29","544,128","396,094","10,2769","1,78","249,829","252,576","250,598","295,096","306,4","248,95","249,829","546,033","560,175","552,5","557,615","575,57","576,58","543,205","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5042,09","548,401","391,846","10,2785","1,78","249,829","255,103","251,697","295,096","306,4","249,06","251,038","550,287","553,095","546,565","556,055","589,335","569,3","569,41","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4949,02","545,044","393,604","10,2802","1,78","249,609","253,564","252,136","295,096","306,4","249,5","249,719","558,295","550,55","545,215","566,21","594,015","553,62","590,105","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4951,17","546,57","395,947","10,2818","1,78","249,719","250,818","250,378","295,096","306,4","250,159","248,401","563,8","547,435","540,36","566,015","607,51","529,535","589,83","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4988,09","540,771","395,947","10,2835","1,78","250,049","250,598","248,291","295,096","306,4","249,719","250,488","559,546","546,865","537,93","546,485","611,365","525,055","578,795","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4989,94","537,72","396,533","10,2851","1,78","249,939","249,5","247,852","295,096","306,4","248,84","250,488","554,791","547,995","539,28","540,625","607,785","555,3","581,005","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4972,07","544,434","395,947","10,2868","1,77983","250,049","249,609","250,159","295,096","306,4","249,052","248,401","549,036","546,58","543,33","549,415","604,205","600,665","608,04","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4993,65","550,246","393,318","10,2884","1,77948","250,269","252,204","252,476","295,096","306,4","249,695","250,802","544,126","545,851","550,062","556,677","604,545","607,639","604,493","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5044,63","544,159","393,691","10,2901","1,77914","249,972","254,806","250,763","295,096","306,4","249,95","251,785","549,236","539,359","553,607","575,525","603,463","561,012","552,534","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5073,73","545,349","394,731","10,2917","1,7788","249,708","253,202","248,357","295,096","306,4","249,829","249,609","558,044","536,22","550,583","571,483","590,056","529,428","519,26","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5078,13","549,103","397,061","10,2934","1,77845","249,73","249,423","247,83","295,096","306,4","249,829","250,104","560,071","545,988","553,31","540,86","576,479","564,484","548,445","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5045,9","544,403","399,844","10,295","1,77811","249,906","248,884","248,269","295,096","306,4","249,829","250,807","558,72","552,328","557,49","532,327","572,979","595,508","580,144","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5027,05","548,37","399,961","10,2967","1,77776","250,071","246,599","249,994","295,096","306,4","249,928","249,346","552,014","547,772","554,357","541,35","571,518","567,844","556,254","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5023,54","548,157","403,008","10,2983","1,77742","249,829","248,346","251,807","295,096","306,4","250,148","249,489","540,753","550,462","551,393","550,726","564,797","537,268","531,121","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","5022,07","547,211","401,323","10,2999","1,77707","249,829","251,367","251,51","295,096","306,4","250,17","250,049","539,026","549,411","554,417","549,124","569,312","546,144","538,159","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4958,59","551,819","395,068","10,3016","1,77673","250,027","252,059","249,565","295,096","306,4","250,148","247,632","559,045","545,732","549,265","541,464","572,233","594,757","578,026","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4574,71","555,115","401,953","10,3032","1,77639","250,269","255,476","247,533","295,096","306,4","250,269","250,4","571,858","546,298","542,358","546,055","561,577","618,362","603,1","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4265,82","550,11","409,189","10,3049","1,77604","250,565","255,751","247,511","295,096","306,4","250,269","251,016","560,096","547,005","540,198","548,047","561,546","581,984","563,896","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4246,39","554,138","407,783","10,3065","1,7757","250,829","250,961","249,51","295,096","306,4","250,071","249,708","551,813","554,227","547,268","560,897","574,107","556,112","534,927","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4276,07","556,03","402,642","10,3082","1,77535","250,807","248,302","252,004","295,096","306,4","250,027","250,664","564,351","563,46","553,229","571,464","598,564","575,88","566,13","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4285,64","555,084","398,584","10,3098","1,77501","251,125","248,752","252,345","295,096","306,4","250,17","248,533","548,085","571,448","552,068","551,112","610,982","568,684","578,987","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4304,88","553,894","397,368","10,3115","1,77466","251,367","249,247","250,884","295,096","306,4","250,049","249,28","538,35","567,993","556,82","554,357","591,237","523,571","553,743","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4337,11","542,999","397,72","10,3131","1,77432","251,071","250,356","249,247","295,096","306,4","250,049","251,873","534,672","568,873","550,75","584,766","593,273","536,31","557,44","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4347,66","547,485","399,932","10,3148","1,77398","251,104","254,52","249,115","295,096","306,4","250,247","250,994","530,367","568,903","548,672","592,871","591,921","571,092","576,314","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4340,14","550,079","400,459","10,3164","1,77363","252,081","252,213","249,104","295,096","306,4","250,291","249,236","545,257","548,961","547,185","568,477","577,766","567,396","561,966","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4326,46","545,044","397,559","10,3181","1,77329","252,686","248,95","249,829","295,096","306,4","250,049","250,928","534,521","535,25","537,39","571,48","565,65","560,62","540,72","66,74","1,5"
2017-03-10 13:00:00,"54,95","17,4","4327,83","540,375","398,218","10,3197","1,77294","252,092","249,247","249,434","295,096","306,4","250,049","252,213","541,503","551,054","542,489","577,461","567,14","561,124","546,183","66,74","1,5"
