date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 14:00:00,"54,95","17,4","4273,24","547,485","394,849","10,3735","1,78","252,576","251,202","246,478","295,096","306,4","249,609","249,664","558,044","557,34","561,805","552,345","611,092","514,27","561,415","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4291,02","534,668","409,277","10,3735","1,78","253,29","250,488","248,401","295,096","306,4","250,433","252,026","550,162","556,35","558,838","550,782","613,848","522,393","561,138","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4295,7","532,379","403,271","10,3735","1,78","254,388","250,433","250,873","295,096","306,4","251,093","249,609","555,542","551,115","552,77","527,15","578,592","556,42","559,76","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4302,54","523,376","401,514","10,3735","1,78","254,004","252,026","251,093","295,096","306,4","250,378","252,191","534,521","544,46","549,53","565,04","575,838","542,56","562,378","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4292,97","516,968","397,339","10,3735","1,78","253,4","249,719","249,829","295,096","306,4","247,906","251,367","537,274","543,323","547,1","582,908","575,565","541,58","550,102","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4332,23","516,968","404,59","10,3735","1,78","253,564","244,775","248,511","295,096","306,4","251,367","249,39","545,532","538,65","547,1","543,36","562,35","549,98","541,83","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4398,05","517,731","403,052","10,3735","1,78","253,125","246,918","248,676","295,096","306,4","250,873","249,445","551,663","542,333","543,055","534,18","557,805","551,38","545,415","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4329,69","518,494","397,925","10,3735","1,78","251,587","251,752","249,829","295,096","306,4","249,39","249,884","569,931","552,247","534,698","515,82","544,17","552,5","560,86","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4309,96","513,458","397,998","10,3735","1,78","250,873","247,797","251,587","295,096","306,4","249,554","250,214","567,554","549,415","546,568","544,825","545,272","541,3","572,31","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4308,59","514,221","400,342","10,3735","1,78","250,653","249,445","251,093","295,096","306,4","250,049","248,676","560,672","554,085","547,91","554,297","553,675","530,517","557,552","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4316,21","519,562","393,457","10,3735","1,78","250,433","246,863","251,257","295,096","306,4","250,104","248,511","550,037","558,195","548,855","572,07","565,792","522,112","539,895","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4333,98","518,799","397,632","10,3735","1,78","250,159","247,632","249,719","295,096","306,4","250,323","249,335","530,893","542,617","551,422","569,532","557,115","544,94",545,"66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4331,64","524,292","404,37","10,3735","1,78","249,719","250,818","247,852","295,096","306,4","250,488","251,147","546,658","541,485","546,703","535,057","558,765","558,8","534,655","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4333,79","517,426","401,733","10,3735","1,78","249,17","250,214","248,291","295,096","306,4","250,488","249,06","547,034","548,422","558,167","531,253","559,458",563,"540,032","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4356,84","514,221","399,902","10,3735","1,78","248,566","248,95","251,697","295,096","306,4","250,378","248,73","540,152","550,125","559,917","546,387","561,385","555,86","549,133","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4372,66","519,257","404,736","10,3735","1,78","248,895","247,137","252,026","295,096","306,4","250,104","249,28","548,41","552,533","554,12",525,"540,313","550,54","575,065","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4379,1","523,834","401,587","10,3735","1,78","249,335","245,105","251,312","295,096","306,4","250,159","251,367","557,043","550,12","558,573","560,643","541,69","535,838","575,617","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4376,76","516,205","391,04","10,3735","1,78","249,115","245,325","248,895","295,096","306,4","249,939","251,807","562,173","550,26","560,458","595,022","527,645","521,552","549,825","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4382,03",513,"399,023","10,3735","1,78","248,84","250,763","247,687","295,096","306,4","250,214","249,17","548,41","537,235","556,143","562,698","519,797","535,14","531,755","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4385,35","512,39","397,632","10,3735","1,78","248,566","250,598","247,028","295,096","306,4","250,104","249,28","542,029","548,988","558,703","542,482","531,37","538,22","533,685","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4389,65","520,02","399,683","10,3735","1,78","248,785","250,433","249,335","295,096","306,4","250,159","250,049","541,028","554,37","556,01","528,323","559,182","551,94","536,583","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4398,83","521,545","401,367","10,3735","1,78","248,95","247,522","251,917","295,096","306,4","249,829","250,818","530,142","550,125","547,913","552,438","570,47","549,557","546,238","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4423,63","515,282","399,037","10,3735","1,78","248,898","248,385","252,194","295,096","306,4","249,934","249,013","514,001","552,6","539,601","568,358","494,289","526,639","522,018","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4476,95","515,503","403,945","10,3735","1,78","248,818","246,182","251,411","295,096","306,4","250,181","248,511","543,63","547,94","538,038","558,672","479,18","538,22","522,182","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4499,61","516,113","407,344","10,3735","1,78","249,126","248,906","248,818","295,096","306,4","249,829","248,774","566,653","546,24","544,194","541,092","483,366","565,772","538,516","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4514,26","520,874","403,477","10,3735","1,78","249,038","255,19","248,291","295,096","306,4","249,829","250,488","570,356","548,846","540,846","532,42","518,396","587,724","553,41","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4516,41","515,991","403,477","10,3735","1,78","249,39","254,619","249,126","295,096","306,4","249,873","252,29","572,859","564,936","541,708","562,73","588,676","586,38","575,042","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4470,51","520,264","396,504","10,3735","1,78","249,302","247,544","252,422","295,096","306,4","250,005","249,038","555,542","563,122","550,124","572,73","575,126","549,642","558,712","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4433,01","514,526","392,813","10,3735","1,78","248,95","248,994","252,026","295,096","306,4","249,829","249,39","531,318","553,722","553,684","553,2","574,462","514,02","537,414","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4431,64","514,648","400,195","10,3731","1,78","248,95","251,938","250,62","295,096","306,4","249,873","249,609","539,226","555,646","571,488","556,954","598,81","537,548","548,334","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4424,61","505,371","402,539","10,3711","1,78","248,95","248,95","248,511","295,096","306,4","250,049","250,488","542,029","539,79","571,92","564,45","572,81","570,7","565,55","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4408,2","507,446","400,664","10,3691","1,78","248,906","248,379","248,423","295,096","306,4","249,961","250,972","544,431","542,394","571,704","563,278","569,506","572,268","564,778","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4411,72","513,672","394,629","10,3671","1,78","248,73","246,929","248,159","295,096","306,4","249,653","252,07","555,642","553,716","567,064","558,356","554,306","576,524","561,91","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4421,09","506,958","399,199","10,3651","1,78","248,818","249,829","248,994","295,096","306,4","249,873","248,774","559,646","552,922","551,312","553,826","546,37","563,868","560,694","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4420,9","513,062","393,398","10,3631","1,78","249,038","248,247","251,235","295,096","306,4","250,005","248,994","551,738","536,044","548,612","547,81","545,49","549,532","551,648","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4425,78","511,475","393,105","10,3611","1,78","248,467","248,335","252,07","295,096","306,4","249,873","249,741","556,243","540,352","549,152","576,172","540,648","555,69","548,668","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4470,12","510,742","399,785","10,3591","1,78","248,511","246,226","249,917","295,096","306,4","250,049","251,982","547,734","542,954","548,616","560,47","538,774","520,404","545,024","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4524,41","515,381","391,289","10,3571","1,78","249,302","248,291","247,808","295,096","306,4","250,049","251,455","549,536","536,95","530,812","574,066","552,982","542,252","536,422","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4558,59","507,935","397,207","10,3551","1,78","248,994","250,356","248,379","295,096","306,4","250,005","250,093","546,433","546,808","528,33","552,97","550,342","554,796","543,594","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4552,73","514,16","398,027","10,3531","1,78","249,082","248,071","248,774","295,096","306,4","249,829","250,269","549,136","555,528","524,122","544,294","540,754","548,188","557,828","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4546,09","516,968","392,988","10,3511","1,78","248,818","248,599","252,51","295,096","306,4","249,829","250,356","546,533","541,934","541,708","539,922","582,174","545,836","544,808","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4588,87","512,085","395,742","10,3491","1,78","249,214","250,972","252,246","295,096","306,4","249,829","250,752","549,536","543,976","545,482","556,014","579,534","557,82","555,844","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4673,24","507,08","403,477","10,3471","1,78","249,258","251,631","249,961","295,096","306,4","249,829","250,928","547,234","545,56","536,634","571,484","524,786","554,794","558,16","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4720,98","524,292","398,789","10,3451","1,78","248,643","249,521","247,764","295,096","306,4","249,873","250,84","554,041","548,28","547,322","551,876","483,694","516,706","542,93","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4708,01","513,794","401,602","10,3431","1,78","248,423","248,027","247,544","295,096","306,4","250,049","250,049","552,339","551,338","560,374","539,924","465,414","528,132","529,248","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4710,94","503,784","398,555","10,3411","1,78","248,95","249,917","248,159","295,096","306,4","250,005","248,335","546,333","563,458","565,99","553,516","478,3","557,82","525,274","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4709,47","514,771","400,078","10,3391","1,78","248,95","248,774","249,346","295,096","306,4","249,917","248,467","549,736","563,122","566,854","544,452","479,512","550,204","515,898","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4704,59","516,235","397,676","10,3371","1,78","248,95","252,949","252,598","295,096","306,4","250,181","248,511","554,441","560,626","568,15","549,06","491,844","544,94","512,586","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4702,64","517,578","407,813","10,3351","1,78","248,95","251,543","251,411","295,096","306,4","249,829","249,741","569,456","546,924","557,892","560,156","504,626","540,348","513,246","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4706,05","514,771","402,949","10,3331","1,78","248,95","251,147","248,291","295,096","306,4","249,829","251,016","564,451","539,334","550,772","549,062","525,006","551,324","534,984","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4726,56","511,963","398,906","10,3311","1,78","248,994","246,709","249,126","295,096","306,4","249,829","250,181","553,44","540,582","546,562","541,408","546,374","564,428","542,818","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4746,58","508,423","401,602","10,3291","1,78","249,346","247,544","248,774","295,096","306,4","249,873","248,994","551,538","543,864","536,53","542,342","561,904","574,396","555,182","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4757,32","515,869","394,629","10,3271","1,78","249,829","250,884","248,687","295,096","306,4","250,049","249,214","553,04","547,604","524,878","561,09","575,236","559,836","572,394","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4763,67","516,235","409,102","10,325","1,78","249,038","247,764","251,279","295,096","306,4","250,093","249,697","552,339","557,796","538,36","569,84","592,752","546,172","575,484","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4751,95","517,334","403,945","10,323","1,78","249,434","247,896","251,851","295,096","306,4","250,181","251,279","556,443","548,284","550,34","558,982","596,498","536,764","568,756","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4747,07","522,217","397,734","10,321","1,78","249,565","252,817","251,719","295,096","306,4","249,829","251,763","554,041","554,508","547,75","535,862","589,666","562,188","580,34","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4734,38","516,357","406,641","10,319","1,78","249,39","250,708","250,488","295,096","306,4","249,829","248,071","562,048","543,18","546,03","537,11","579,97","570,7","593,14","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4730,47","516,357","404,941","10,317","1,78","249,346","250,708","250,005","295,096","306,4","249,829","248,159","560,347","543,86",547,"538,36","583,276","565,1","588,616","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4693,36","519,409","397,207","10,3155","1,78","249,214","251,06","248,027","295,096","306,4","249,917","248,687","554,541","550,432","551,96","547,734","591,322","539,226","566,768","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4668,95","528,198","395,039","10,3156","1,78","249,214","251,455","247,896","295,096","306,4","250,356","250,049","555,942","562,328","556,388","558,356","571,492","527,684","549,332","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4665,53","513,794","401,719","10,3157","1,78","248,774","246,753","248,73","295,096","306,4","250,532","252,246","542,429","549,526","557,25","537,892","572,376","544,044","540,944","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4651,86","514,771","402,773","10,3158","1,78","249,741","246,094","251,543","295,096","306,4","249,741","250,137","534,822","556,21","560,806","565,16","567,086","572,156","549,772","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4607,42","526,123","402,129","10,3159","1,78","249,39","252,861","252,202","295,096","306,4","249,478","248,774","555,542","560,744","567,502","554,298","591,536","566,444","562,024","66,26","1,94"
2017-03-10 14:00:00,"54,95","17,4","4584,47","510,376","402,48","10,316","1,78","249,214","248,994","251,631","295,096","306,4","249,961","249,126","563,25","548,168","563,184","533,126","598,15","538,22","556,506","66,26","1,94"
2017-03-10 15:00:00,"54,95","17,4","4588,87","514,771","392,461","10,3162","1,78","248,643","252,334","249,741","295,096","306,4","250,488","250,4","565,352","532,648","555,092","568,126","572,15","533,514","563,566","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4597,66","511,23","397,324","10,3163","1,78","249,302","253,301","248,291","295,096","306,4","250,4","251,851","543,13","529,818","547,534","567,106","578,206","521,636","560,472","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4597,66","513,794","403,945","10,3164","1,78","249,829","249,434","247,456","295,096","306,4","250,093","248,555","531,177","548,054","535,664","552,346","593,958","553,788","564,778","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4598,63","515,398","399,302","10,3165","1,78","249,787","251,618","248,511","295,096","306,4","250,185","248,73","539,478","571,316","535,135","566,404","587,182","577,34","575,877","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4598,63","507,935","390,308","10,3166","1,78","249,675","249,51","252,246","295,096","306,4","249,895","248,994","545,858","565,221","540,794","554,293","572,815","592,932","574,354","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4601,07","530,182","391,172","10,3167","1,78","250,082","253,048","252,246","295,096","306,4","250,269","250,851","541,428","547,491","522,47","556,077","519,192","536,54","544,005","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4645,02","515,594","402,158","10,3169","1,78","250,367","254,608","251,554","295,096","306,4","250,269","252,213","539,752","539,109","520,586","535,083","534,702","546,732","548,776","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4666,02","518,372","396,504","10,317","1,78","250,961","251,115","247,467","295,096","306,4","250,203","248,258","550,737","537,459","539,118","569,398","538,089","548,608","535,56","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4627,93","519,592","396,475","10,3171","1,78","251,18","246,368","247,258","295,096","306,4","249,895","248,335","557,619","549,81","544,327","548,198","523,135","537,828","504,525","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4600,59","520,538","400,107","10,3172","1,78","251,4","242,029","251,565","295,096","306,4","250,269","250,192","557,594","549,954","554,82","523,768","508,698","542,56","514,844","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4597,66","517,914",390,"10,3173","1,78","251,62","244,951","252,62","295,096","306,4","250,17","251,521","555,492","554,935","563,615","544,473","503,772","562,384","530,955","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4598,63","506,165","392,168","10,3175","1,78","251,675","251,323","251,587","295,096","306,4","249,642","248,137","556,918","547,796","557,17","552,069","517,381","549,812","531,229","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4666,02","508,484","394,043","10,3176","1,78","250,994","253,663","247,885","295,096","306,4","249,796","251,554","548,66","547,601","561,401","556,793","512,972","533,516","527,066","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5016,11","515,472","399,595","10,3177","1,78","251,565","254,059","247,972","295,096","306,4","249,708","248,324","538,625","545,874","557,872","544,591","520,568","557,316","527,699","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5482,42","513,184","400,195","10,3178","1,78","252,719","253,224","248,137","295,096","306,4","250,203","251,686","541,428","556,551","563,83","555,974","540,76","572,828","547,561","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5470,7","509,949","386,66","10,3179","1,78","252,806","252,499","252,312","295,096","306,4","249,862","248,577","538,4","548,764","563,587","545,06","546,205","565,744","563,208","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5470,21","515,228","396,035","10,318","1,78","252,279","245,775","252,488","295,096","306,4","250,049","249,148","541,578","549,47","558,892","557,678","546,51","544,996","556,667","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5471,68","515,747","404,004","10,3182","1,78","252,466","248,95","251,367","295,096","306,4","250,049","250,269","547,534","556,21","540,09","574,61","553,54","532,62","559,48","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5484,86","515,747","402,334","10,3183","1,78","252,367","249,247","251,136","295,096","306,4","249,983","250,829","546,708","555,106","540,171","572,324","553,54","533,46","559,811","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5501,95","515,198","393,618","10,3184","1,78","251,906","251,554","249,697","295,096","306,4","249,708","253,081","544,957","546,81","538,201","557,378","554,944","542,84","562,766","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5449,71","512,726","397,808","10,3185","1,78","252,466","254,476","248,884","295,096","306,4","250,17","247,95","560,422","536,525","524,521","546,267","562,735","570,616","570,267","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5268,07","515,9","397,91","10,3186","1,78","252,433","251,125","248,478","295,096","306,4","249,642","249,335","553,59","543,495","527,894","549,379","563,948","575,208","574,516","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5310,06","515,32","399,507","10,3187","1,78","252,312","251,488","248,456","295,096","306,4","249,862","253,18","550,212","543,154","544,572","559,28","575,376","546,872","553,824","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5359,56","524,445","397,881","10,3185","1,78","252,62","247,588","249,258","295,096","306,4","250,049","248,478","548,01","548,561","546,622","542,678","567,276","533,628","555,094","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5405,47","512,939","403,081","10,3163","1,78","252,18","249,467","249,038","295,096","306,4","250,016","248,983","560,247","545,195","554,253","519,432","545,023","558,884","549,661","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5387,89","520,508","410,244","10,314","1,78","251,938","248,269","252,059","295,096","306,4","249,829","252,18","549,436","554,145","559,593","547,015","544,446","556,195","549,769","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5399,22","516,541","396,855","10,3118","1,78","252,62","252,367","252,213","295,096","306,4","249,829","248,038","545,958","558,988","552,094","542,071","548,386","523,846","528,891","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5455,86","518,127","403,491","10,3096","1,78","252,279","248,203","251,4","295,096","306,4","249,895","248,61","547,935","561,445","556,462","534,887","544,335","524,323","529,383","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5585,16","519,592","408,325","10,3073","1,78","252,4","249,016","247,819","295,096","306,4","250,269","252,18","559,971","556,916","544,839","540,002","546,923","558,884","542,156","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5619,14","512,085","413,364","10,3051","1,78","252,125","249,489","247,599","295,096","306,4","250,236","248,104","551,488","544,88","557,81","565,582","554,059","569,58","552,583","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5608,2","523,01","405,981","10,3028","1,78","252,62","250,378","248,137","295,096","306,4","250,049","249,049","554,041","545,476","550,122","563,068","542,576","558,128","549,472","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5597,27","524,017","402,466","10,3006","1,78","252,213","251,686","252,213","295,096","306,4","250,049","252,389","551,638","547,32","559,755","537,208","549,213","545,92","562,022","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5617,19","514,099","403,931","10,2984","1,78","251,927","249,434","252,059","295,096","306,4","250,049","247,928","541,628","541,708","550,666","538,245","550,259","539,788","579,597","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5685,16","523,499","404,648","10,2961","1,78","251,532","254,301","252,081","295,096","306,4","250,082","252,62","561,448","557,85","544,382","554,458","554,779","546,256","559,675","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5734,38","512,817","402,231","10,2939","1,78","252,301","250,367","251,016","295,096","306,4","250,203","248,544","554,291","551,11","550,178","559,184","563,286","552,22","545,637","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5714,06","518,066","404,634","10,2916","1,78","251,367","241,37","250,236","295,096","306,4","249,862","249,423","533,771","550,175","550,313","555,626","571,628","561,488","547,622","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5698,05","523,102","399,99","10,2894","1,78","251,235","250,181","249,818","295,096","306,4","250,082","252,62","539,151","545,56","554,257","556,643","571,904","559,556","544,502","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5708,2","518,829","399,17","10,2872","1,78","250,389","246,83","248,379","295,096","306,4","250,269","248,544","545,607","550,005","543,68","567,928","575,294","553,256","554,403","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5708,2","531,464","393,457","10,2849","1,78","249,829","245,336","247,599","295,096","306,4","250,203","249,027","548,435","554,145","547,749","554,237","568,627","533,068","560,776","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5720,7","523,041","403,33","10,2827","1,78","249,763","249,532","247,939","295,096","306,4","249,895","251,071","562,048","557,8","543,706","541,617","555,986","533,46","566,158","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5720,7","519,409","402,832","10,2804","1,78","249,39","255,322","250,928","295,096","306,4","250,269","253,125","562,048","553,95","551,96","547,27","548,03","557,26","572,72","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5718,36","517,578","402,656","10,2782","1,78","249,39","253,872","251,027","295,096","306,4","250,203","252,697","560,847","553,269","550,099","548,208","546,874","558,1","572,141","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5702,34","509,033","401,177","10,276","1,78","249,357","246,313","251,587","295,096","306,4","249,829","250,302","553,365","550,091","539,793","554,105","542,716","561,264","565,218","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5694,14","518,86","398,042","10,2737","1,78","249,203","249,521","251,62","295,096","306,4","249,829","250,455","548,41","554,034","541,17","559,47","554,719","550,204","543,754","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5767,19","516,113","395,229","10,2715","1,78","249,192","247,72","251,807","295,096","306,4","249,895","250,269","540,828","554,51","543,68","568,63","546,234","541,72","537,993","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5758,2","516,632","394,233","10,2692","1,78","248,269","253,949","251,213","295,096","306,4","250,17","250,071","533,571","552,555","558,061","552,404","549,158","560,312","533,96","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5712,5","509,094","405,264","10,267","1,78","249,39","251,246","247,852","295,096","306,4","249,609","249,016","535,147","541,82","557,675","539,919","552,596","572,436","548,09","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5638,67","516,815","395,405","10,2648","1,78","249,324","251,675","247,852","295,096","306,4","249,576","249,423","560,797","545,195","552,688","546,096","554,035","574,48","563,344","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5592,97","517,578","393,384","10,2625","1,78","248,851","250,203","248,511","295,096","306,4","249,489","249,939","572,509","555,08","565,828","562,797","553,453","542,839","569,327","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5577,34","508,942","394,629","10,2603","1,78","248,456","246,39","252,279","295,096","306,4","250,016","251,378","564,075","563,69","562,238","542,889","534,59","516,848","550,928","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5614,84","518,158","395,2","10,258","1,78","249,291","248,434","252,466","295,096","306,4","249,829","248,95","548,685","557,061","547,262","537,457","537,781","549,056","555,371","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5573,44","513,977","398,13","10,2558","1,78","248,599","251,279","252,004","295,096","306,4","249,796","248,917","541,779","553,013","547,615","559,898","547,418","570,28","552,057","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5505,86","511,126","397,517","10,254","1,78","247,946","255,197","249,201","295,096","306,4","249,672","248,919","547,177","557,34","544,641","563,671","560,613","556,22","540,956","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5500,39","512,634","404,297","10,2549","1,78","248,533","252,004","248,005","295,096","306,4","250,027","250,356","553,19","556,944","545,436","565,352","567,962","545,332","540,946","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5510,55","512,085","404,297","10,2557","1,78","248,752","252,751","247,368","295,096","306,4","249,829","252,708","547,234","553,04","540,468","538,788","577,658","564,988","558,878","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5514,84","512,207","404,063","10,2565","1,78","248,862","243,721","247,434","295,096","306,4","249,873","248,994","561,748","549,357","542,683","544,024","565,869","571,372","567,593","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5507,42","513,55","401,924","10,2573","1,78","248,049","246,357","251,609","295,096","306,4","250,269","249,456","553,69","543,41","532,647","548,984","558,216","545,78","560,257","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5441,02","516,479","401,719","10,2581","1,78","247,896","249,214","251,873","295,096","306,4","250,269","250,225","545,933","539,331","539,981","541,325","560,039","535,028","552,2","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5358,2","521,362","401,836","10,259","1,78","248,401","253,586","252,312","295,096","306,4","250,291","251,455","544,731","530,953","554,012","555,237","554,916","551,772","550,603","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5313,67","506,592","398,174","10,2598","1,78003","249,324","253,674","250,774","295,096","306,4","250,422","248,313","541,628","538,769","558,439","557,699","559,981","552,332","544,202","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5305,86",513,"398,906","10,2606","1,78038","248,708","252,224","249,258","295,096","306,4","249,895","248,555","538,776","544,994","563,074","535,706","538,44","549,42","536,753","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5287,11","520,447","403,125","10,2614","1,78072","248,467","248,401","248,027","295,096","306,4","250,466","249,236","547,134","546,982","561,238","537,149","534,257","557,764","546,959","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5278,91","513,428","402,92","10,2623","1,78107","248,027","250,796","248,027","295,096","306,4","250,269","251,719","559,596","556,263","562,372","539,414","515,752","540,403","557,387","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5246,09","514,954","401,279","10,2631","1,78141","247,676","245,676","251,631","295,096","306,4","250,269","250,796","541,178","561,134","561,51","558,242","528,311","523,314","547,126","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5266,02","518,799","403,125","10,2639","1,78176","248,071","245,874","252,026","295,096","306,4","250,269","249,609","533,521","554,51","540,63","572,66","534,26","510,21","535,21","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5362,11","518,921","403,506","10,2647","1,7821","248,049","246,907","252,048","295,096","306,4","250,269","249,631","535,122","554,057","540,198","570,785","535,361","514,691","535,541","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5404,3","519,348","405,967","10,2656","1,78245","247,874","255,608","251,873","295,096","306,4","250,269","249,895","549,186","550,83","537,767","553,753","546,152","557,876","538,795","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5301,56","514,893","398,73","10,2664","1,78279","248,071","250,181","248,467","295,096","306,4","250,291","250,708","546,934","558,083","549,369","550,895","554,42","584,924","542,76","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5268,36","528,442","410,859","10,2672","1,78314","248,203","249,873","248,027","295,096","306,4","250,4","252,378","554,591","553,661","535,986","540,156","557,115","593,884","555,674","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5285,94","523,315","402,012","10,268","1,78348","249,324","253,806","248,005","295,096","306,4","249,631","249,587","550,988","545,566","538,686","560,432","554,364","561,571","552,203","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5304,3","535,095","407,52","10,2689","1,78383","248,708","249,016","251,411","295,096","306,4","249,829","249,39","554,141","542,783","546,946","557,808","551,605","523,986","561,912","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5269,53","523,193","404,678","10,2697","1,78417","248,555","240,732","251,785","295,096","306,4","249,873","249,478","548,035","554,51","558,324","543,281","548,304","520,347","568,529","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5255,86","528,442","402,275","10,2705","1,78452","248,95","249,104","251,587","295,096","306,4","250,269","250,444","564,801","554,85","544,732","539,724","541,2","554,572","566,433","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5232,81","515,808","397,295","10,2713","1,78486","248,928","243,127","251,104","295,096","306,4","250,291","251,631","553,19","558,703","561,509","546,833","543,84","583,356","572,394","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5239,06","510,559","398,496","10,2721","1,78521","248,643","248,599","246,819","295,096","306,4","250,466","248,071","548,735","563,971","555,038","556,054","541,751","556,307","551,375","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5260,16","510,437","405,82","10,273","1,78555","247,852","253,059","247,808","295,096","306,4","250,269","248,115","537,174","546,017","554,605","548,48","550,231","512,338","522,297","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5251,95","531,799","395,742","10,2738","1,7859","247,961","250,005","251,411","295,096","306,4","250,269","248,862","540,077","536,783","563,237","558,785","555,961","517,211","515,837","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5167,88","511,841","394,922","10,2746","1,78624","248,862","246,116","251,785","295,096","306,4","250,269","251,873","553,59","544,43","558,061","553,48","563,23","571,876","522,462","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5107,62","515,808","392,666","10,2754","1,78659","248,093","250,598","251,609","295,096","306,4","250,247","250,466","548,335","537,12","559,51","552,652","565,87","586,996","543,595","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5097,36","521,301","394,482","10,2763","1,78693","248,291","253,301","251,411","295,096","306,4","250,049","250,269","537,975","554,006","558,485","550,471","563,065","580,724","561,908","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5103,32","516,602","381,24","10,2771","1,78728","248,247","250,73","247,874","295,096","306,4","250,027","250,269","544,031","553,944","549,422","566,523","563,338","561,516","582,436","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5156,15","518,372","392,959","10,2777","1,78762","247,939","248,752","247,939","295,096","306,4","249,873","250,378","562,449","549,076","551,528","546,676","552,1","527,747","567,706","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5209,77","514,526","395,889","10,2768","1,78797","248,796","247,61","247,302","295,096","306,4","250,247","251,038","564,851","550,714","556,119","550,862","550,397","518,779","542,159","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5200,49","515,503","391,67","10,2759","1,78831","249,478","252,971","252,246","295,096","306,4","250,005","248,071","554,091","547,886","544,842","571,527","561,084","562,188","540,115","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5165,63","524,17","394,453","10,2749","1,78866","250,334","249,675","252,202","295,096","306,4","249,653","248,071","552,489","554,454","543,6","558,947","554,86","573,612","538,406","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5040,14","522,705","397,852","10,274","1,789","250,994","250,356","251,719","295,096","306,4","250,027","248,335","533,621","552,08","541,763","538,594","557,501","547,292","527,701","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4946,78","518,616","395,537","10,273","1,78934","251,697","251,345","250,818","295,096","306,4","249,895","250,972","530,417","536,213","547,424","549,768","564,496","531,444","532,062","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4819,04","512,939","397,939","10,2721","1,78969","252,62","252,861","249,587","295,096","306,4","250,466","252,905","535,673","545,333","551,635","561,72","572,423","560,788","554,238","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4806,35","524,231","393,779","10,2711","1,78997","252,136","250,334","247,39","295,096","306,4","250,247","248,906","551,438","550,826","561,617","559,181","558,159","555,86","560,973","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4851,66","507,996","396,768","10,2702","1,78962","253,125","248,643","247,676","295,096","306,4","250,049","248,643","558,595","563,061","546,399","536,799","549,734","543,652","556,561","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4929,69","516,296","397,178","10,2693","1,78928","253,147","246,599","252,004","295,096","306,4","250,071","250,115","550,037","557,234","545,651","543,09","545,821","552,892","579,841","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4939,06","526,733","393,75","10,2683","1,78893","253,345","253,125","251,807","295,096","306,4","250,269","252,686","550,037","546,02","551,96","561,72","550,78","604,3","624,04","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4991,89","525,94","393,779","10,2674","1,78859","253,301","253,103","251,829","295,096","306,4","250,181","252,356","550,437","545,736","551,582","561,407","551,166","598,7","616,977","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","4994,04","518,311","396,035","10,2664","1,78824","252,927","253,125","252,026","295,096","306,4","249,434","249,434","553,64","544,2","547,803","558,161","554,915","543,035","546,017","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5029,98","514,404","413,262","10,2655","1,7879","253,169","254,729","251,917","295,096","306,4","249,851","249,829","548,435","553,493","544,949","553,87","557,5","498,394","479,59","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5122,17","519,104","406,289","10,2646","1,78756","253,608","251,257","250,422","295,096","306,4","250,049","249,939","534,421","554,057","550,879","550,078","558,931","531,155","486,098","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5178,61","521,24","399,463","10,2636","1,78721","253,938","250,269","246,401","295,096","306,4","250,049","251,06","539,276","550,83","560,105","551,6","559,981","609,957","543,374","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5159,77","517,944","390,703","10,2627","1,78687","253,323","250,225","251,191","295,096","306,4","250,027","251,785","552,139","557,573","556,387","558,707","534,701","660,813","605,831","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5229,59","535,095","395,244","10,2617","1,78652","253,059","249,368","251,609","295,096","306,4","249,873","247,632","564,901","549,864","562,804","554,141","543,345","608,388","546,409","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5332,13","512,329","398,525","10,2608","1,78618","252,444","245,061","251,763","295,096","306,4","250,269","248,247","551,288","553,723","567,448","535,98","541,2","549,98","505,131","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5370,8","519,47","401,104","10,2599","1,78583","252,29","244,336","251,323","295,096","306,4","250,269","253,257","562,249","551,057","560,537","545,391","543,84","556,196","525,324","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5330,96","515,747","394,071","10,2589","1,78549","252,706","250,269","250,781","295,096","306,4","250,269","248,511","558,593","545,18","554,224","562,852","542,181","564,167","549,704","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5303,32","526,733","399,946","10,258","1,78515","252,828","250,104","249,346","295,096","306,4","250,247","248,632","550,162","543,214","544,68","553,927","554,447","538,668","540,499","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5311,62","515,442","400,737","10,257","1,7848","251,345","247,072","248,566","295,096","306,4","249,84","250,851","561,248","554,142","538,821","533,299","551,166","527,328","537,359","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5353,03","521,301","400,02","10,2561","1,78446","250,906","248,917","249,609","295,096","306,4","250,038","249,368","546,233","547,263","525,358","557,517","558,325","557,484","559,68","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5428,91","522,522","401,719","10,2551","1,78411","250,488","248,225","249,708","295,096","306,4","249,84","248,972","549,261","549,977","533,079","558,94","555,328","614,044","604,342","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5413,28","523,224","392,373","10,2542","1,78377","250,488","247,159","251,598","295,096","306,4","250,06","249,467","534,521","561,109","543,599","550,858","558,683","593,268","583,32","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5277,15","514,679","404,839","10,2533","1,78343","250,477","250,664","251,807","295,096","306,4","250,269","250,972","535,923","567,6","548,288","551,462","571,626","522,726","522,372","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5222,75","517,639","398,672","10,2523","1,78308","250,269","249,994","251,598","295,096","306,4","250,269","251,73","562,349","557,513","540,306","535,727","549,406","540,32","522,188","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5230,86","518,799","403,403","10,2514","1,78274","250,247","252,817","247,621","295,096","306,4","250,269","250,302","558,945","549,612","544,841","554,144","553,51","601,948","568,834","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5222,36","518,799","408,853","10,2505","1,78239","249,763","246,907","247,621","295,096","306,4","250,28","250,939","566,528","542,251","553,957","558,649","532,738","606,624","575,563","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5300,29","519,318","410,83","10,25","1,78205","248,555","245,797","251,598","295,096","306,4","250,466","251,104","565,652","535,307","570,328","559,028","545,628","534,244","514,461","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5371,19","528,87","390,396","10,2495","1,7817","249,39","248,654","251,807","295,096","306,4","250,06","250,225","556,868","536,872","550,529","544,881","541,749","545,388","520,168","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5358,11","522,949","393,457","10,2491","1,78136","249,39","251,422","251,686","295,096","306,4","250,269","249,379","534,747","546,332","554,309","545,097","538,138","575,292","550,186","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5408,01","520,477","393,809","10,2486","1,78102","249,368","252,334","249,291","295,096","306,4","250,225","249,17","539,201","551,995","557,441","562,674","548,882","576,16","572,361","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5413,57","517,456","400,635","10,2481","1,78067","248,95","249,609","247,423","295,096","306,4","249,412","249,214","542,93","547,773","548,666","550,76","543,812","550,875","564,639","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5388,67","515,564","402,949","10,2476","1,78033","248,961","245,533","247,676","295,096","306,4","249,829","250,159","550,537","559,723","547,856","542,951","537,258","526,115","547,368","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5388,67","523,346","394,204","10,2472","1,78","249,181","247,852","248,698","295,096","306,4","249,818","252,103","550,312","561,445","551,259","542,99","542,383","543,008","549,086","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5400,1","516,785","397,075","10,2467","1,78","249,423","256,047","252,246","295,096","306,4","249,664","249,401","546,083","553,493","537,849","551,913","549,844","580,248","571,454","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5473,93","513,306","393,457","10,2462","1,78","250,049","253,125","252,246","295,096","306,4","250,708","249,609","547,034","555,64","536,31","573,44","542,52","570,14","568,31","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5530,08","513,824","393,794","10,2458","1,78","250,016","253,059","252,224","295,096","306,4","250,675","249,598","546,909","555,357","536,391","573,128","542,961","567,648","566,737","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5560,16","523,773","400,137","10,2453","1,78","249,412","251,741","251,741","295,096","306,4","250,06","249,401","543,806","549,951","537,93","566,37","551,936","521,634","536,584","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5573,34","525,391","398,394","10,2448","1,78","249,785","250,236","250,444","295,096","306,4","250,247","249,741","531,569","549,693","538,2","550,839","563,726","548,468","532,085","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5539,26","522,644","387,48","10,2443","1,78","248,928","245,742","249,5","295,096","306,4","249,829","252,092","561,122","554,57","543,006","551,208","568,106","573,78","547,867","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5554,88","514,618","407,681","10,2439","1,78","248,566","251,851","247,39","295,096","306,4","249,851","249,148","561,948","545,305","537,551","537,618","552,018","589,208","579,232","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5513,77","516,846","410,215","10,2434","1,78","249,576","256,509","247,192","295,096","306,4","250,247","248,73","550,337","553,437","551,258","547,758","554,392","577,14","586,599","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5525,1","526,154","400,327","10,2429","1,78","248,95","249,686","251,378","295,096","306,4","249,829","248,807","546,483","554,142","557,954","556,757","549,514","538,583","565,776","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5520,51","526,306","402,261","10,2424","1,78","248,95","247,181","251,576","295,096","306,4","249,84","250,367","544,606","547,122","549,152","551,892","546,425","514,046","537,609","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5508,01","517,914","391,831","10,242","1,78","248,961","250,829","251,202","295,096","306,4","250,06","252,158","527,565","547,146","557,144","556,56","547,204","525,863","521,358","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5540,92","513,062","399,814","10,2415","1,78","249,181","245,083","248,038","295,096","306,4","250,258","250,51","538,625","557,06","553,283","526,836","542,41","579,632","541,877","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5600,1","519,928","398,057","10,241","1,78","249,39","250,84","247,5","295,096","306,4","250,038","250,928","550,437","540,665","557,711","554,124","550,257","599,008","553,3","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5625,88","517,365","396,943","10,2406","1,78","249,357","249,159","249,302","295,096","306,4","249,851","250,895","558,47","536,018","554,443","550,897","540,622","570,812","550,272","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5628,22","502,563","406,948","10,2401","1,78","248,763","249,115","251,763","295,096","306,4","250,28","250,269","566,102","540,044","560,023","552,534","546,508","531,052","532,643","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5624,71","518,707","395,977","10,2396","1,78","249,368","252,037","250,994","295,096","306,4","250,477","250,258","556,543","545,617","549,908","541,722","549,323","545,948","537,772","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5685,64","517,029","394,014","10,2392","1,78","248,939","248,17","252,037","295,096","306,4","250,269","250,038","537,925","559,667","561,617","548,949","552,842","585,288","565,578","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5657,03","518,402","398,994","10,2387","1,78","248,763","249,928","248,038","295,096","306,4","250,269","249,851","545,782","560,881","550,502","572,639","549,679","562,804","564,721","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5601,66","521,637","398,218","10,2382","1,78","249,379","247,917","247,434","295,096","306,4","250,269","250,247","551,113","563,174","553,068","556,502","539,761","529,484","538,41","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5509,28","506,714","394,395","10,2377","1,78","249,159","253,158","248,126","295,096","306,4","250,269","249,829","562,474","555,782","543,734","539,724","550,67","524,827","537,303","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5482,62","520,508","400,547","10,2373","1,78","248,961","249,928","253,323","295,096","306,4","250,28","249,829","570,131","557,8","550,988","552,809","559,315","560,984","559,867","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5474,71","517,487","391,113","10,2368","1,78","249,137","255,872","252,784","295,096","306,4","250,477","249,829","561,473","545,164","543,005","561,544","564,55","617,544","625,503","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5482,52","504,791","401,968","10,2358","1,78","248,522","253,729","250,389","295,096","306,4","250,258","249,851","549,886","550,408","547,451","557,829","564,302","548,579","536,581","67,6","1,09"
