date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 15:00:00,"54,95","17,4","5472,07","516,663","395,859","10,2349","1,78","248,73","252,861","248,5","295,096","306,4","250,038","250,28","537,324","547,031","553,472","551,952","560,114","523,762","511,511","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5545,12","511,444","380,801","10,2339","1,78","248,763","255,762","248,445","295,096","306,4","249,851","250,488","534,171","534,488","541,763","573,028","569,729","560,368","534,683","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5605,66","521,576","391,055","10,233","1,78","249,379","247,39","251,411","295,096","306,4","250,247","250,477","546,909","541,367","552,851","550,507","562,927","610,545","568,26","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5631,84","505,432","395,596","10,2321","1,78","249,181","247,346","252,169","295,096","306,4","249,829","250,269","554,591","540,24","548,802","552,027","551,878","640,206","595,597","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5656,81","517,792","397,266","10,2311","1,78","249,379","254,048","250,642","295,096","306,4","249,84","250,269","564,476","559,922","540,738","539,06","531,253","565,072","536,831","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5707,03","510,437","397,134","10,2302","1,78002","249,159","246,632","249,412","295,096","306,4","250,027","250,269","552,764","565,273","552,986","547,378","537,478","532,928","525,444","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5714,84","514,221","394,893","10,2292","1,78036","248,928","248,719","249,829","295,096","306,4","249,587","250,269","537,424","554,85","552,526","563,552","546,37","539,984","518,376","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5789,84","520,111","399,478","10,2283","1,78071","248,456","252,795","249,807","295,096","306,4","249,214","250,258","527,014","561,225","564,154","546,109","545,489","562,86","524,062","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5831,84","521,851","391,406","10,2274","1,78105","247,412","254,883","249,39","295,096","306,4","250,049","250,049","546,033","559,61","580,56","539,06","528,75","562,86","532,45","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5830,27","521,79","392,212","10,2264","1,78139","247,489","254,894","249,423","295,096","306,4","250,06","250,027","546,833","558,619","579,94","539,646","529,19","562,944","533,636","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5835,35","520,203","407,3","10,2255","1,78174","248,928","254,685","250,016","295,096","306,4","250,236","249,631","561,873","539,903","568,15","551,034","537,615","564,596","557,273","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5865,63","512,726","403,008","10,2245","1,78208","248,522","246,797","249,368","295,096","306,4","249,642","250,06","558,745","542,503","567,638","555,938","538,798","564,008","577,192","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5872,07","524,902","401,118","10,2236","1,78243","248,73","247,753","248,972","295,096","306,4","250,269","250,247","562,349","550,232","557,36","556,814","541,448","531,807","556,673","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5896,88","524,994","407,358","10,2227","1,78277","248,752","250,049","249,379","295,096","306,4","250,258","249,829","557,719","533,692","546,075","544,529","542,631","518,498","545,057","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5881,84","525,94","404,429","10,2217","1,78312","249,159","249,972","249,192","295,096","306,4","250,049","249,84","541,653","537,495","526,816","531,096","555,823","560,452","544,198","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5872,07","511,688","406,362","10,2208","1,78346","248,906","248,269","249,675","295,096","306,4","250,049","250,06","535,898","558,338","531,568","558,611","567,722","588,732","558,271","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5867,38","526,764","395,991","10,2198","1,7838","248,126","244,039","250,928","295,096","306,4","250,005","250,247","561,848","555,583","544,14","572,385","564,824","578,764","566,384","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5909,57","515,747","404,707","10,2189","1,78415","249,159","251,104","250,928","295,096","306,4","249,214","249,829","558,645","554,567","548,828","544,549","559,343","550,148","560,947","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5958,59","515,961","395,552","10,2179","1,78449","248,972","254,312","250,939","295,096","306,4","250,049","249,851","569,656","554,848","540,01","538,457","553,373","534,804","559,377","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5971,48","520,142","391,333","10,217","1,78484","249,368","252,07","251,169","295,096","306,4","250,06","250,247","561,198","539,563","528,921","556,582","530,292","587,388","598,658","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5961,91","522,316","400,781","10,2161","1,78518","248,939","256,756","251,493","295,096","306,4","250,269","249,829","544,317","535,709","542,353","555,451","549,602","592,166","584,781","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5974,8","519,409","394,922","10,2151","1,78552","248,511","250,269","249,609","295,096","306,4","250,269","249,829","530,017","544,88","544,41","555,08","559,04","517,49",517,"67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","6012,3","521,24","391,406","10,2142","1,78587","248,291","251,147","249,609","295,096","306,4","249,829","250,049","530,017","555,64","548,18","558,2","566,2","508,53","496,03","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","6019,53","513,916","401,66","10,2132","1,78621","249,17","249,829","248,95","295,096","306,4","250,049","250,049","553,54","564,14","549,26","543,36","559,04","563,98","510,93","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","6038,48","513,306","412,207","10,2123","1,78656","248,291","248,511","250,928","295,096","306,4","250,269","250,049","562,048","555,64","554,12","534,77","528,75","609,34","541,27","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","6049,41","512,695","395,801","10,2114","1,7869","248,95","248,73","251,367","295,096","306,4","249,829","250,269","570,056","560,18","553,04","557,81","543,62","600,38","567,76","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","6031,25","529,175","408,691","10,2104","1,78725","248,95","252,466","251,367","295,096","306,4","250,049","250,049","546,033","555,64","557,9","559,37","547,48","571,26","565,55","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5964,45","524,292","391,699","10,2095","1,78759","249,39","250,488","251,147","295,096","306,4","249,829","250,269","558,044","541,48","550,34","541,8","552,43","535,42","541,27","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5810,74","512,695","398,145","10,211","1,78793","249,17","249,17","250,269","295,096","306,4","250,269","250,269","538,025","546,02","542,79","534,77","554,64","521,97","531,34","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5553,13","525,513","401,66","10,2125","1,78828","249,17","251,807","248,071","295,096","306,4","250,049","250,269","542,029","546,02","554,66","563,67","566,2","565,1","562,24","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5427,15","521,24","401,66","10,2141","1,78862","249,17","252,905","248,511","295,096","306,4","250,269","249,829","538,025","541,48","557,9","568,75",564,"572,94","571,62","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5366,99","509,644","409,277","10,2156","1,78897","249,609","248,95","248,071","295,096","306,4","249,829","250,269","545,532","540,35","554,12","557,42","557,39","548,3","550,65","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5347,66","517,578","400,781","10,2171","1,78931","250,269","252,246","252,026","295,096","306,4","250,049","249,829","550,537","546,02","554,12","538,67","551,88","548,3","562,79","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5347,66","514,526","393,75","10,2187","1,78966","250,269","258,179","252,026","295,096","306,4","250,049","249,829","554,541","559,61","540,63","545,31","533,71","567,9","578,24","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5348,24","514,526","393,75","10,2202","1,79","250,269","258,179","252,026","295,096","306,4","250,049","249,829","554,541","559,61","540,63","545,31","533,71","567,9","578,24","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5356,45","529,175","396,387","10,2217","1,78966","250,269","252,466","251,367","295,096","306,4","249,829","250,269","554,041","560,18","542,79","555,08","541,97","604,3","603,07","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5386,72","513,306","403,418","10,2233","1,78931","250,928","247,412","250,049","295,096","306,4","250,269","250,049","570,557","562,44","537,39","545,7","550,78","528,7","531,34","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5425,2","518,799","406,055","10,2248","1,78897","250,928","246,533","249,39","295,096","306,4","250,049","249,829","562,549","555,64","547,1","546,48","549,13","502,37","506,51","67,6","1,09"
2017-03-10 15:00:00,"54,95","17,4","5447,46","517,578","392,578","10,2263","1,78862","250,708","246,094","249,609","295,096","306,4","249,829","249,39","546,533","547,71","548,18","556,25","559,59","565,1","517,55","67,6","1,09"
2017-03-10 16:00:00,"55,99","17,16","5381,45","511,475","386,133","10,2279","1,78828","252,246","255,981","249,39","295,096","306,4","249,829","249,829","550,037","548,85","551,96","557,81","564,55","588,62","537,96","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5407,23","516,968","401,367","10,2294","1,78793","251,367","248,071","248,95","295,096","306,4","249,829","249,829","550,037","548,28","556,28","552,34","564,55","579,66","550,1","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5427,73","514,526","387,598","10,2309","1,78759","252,466","252,026","248,511","295,096","306,4","249,829","250,269","549,536","546,02","550,88","537,5","559,59","570,7","575,48","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5374,22","506,592","393,457","10,2325","1,78724","251,807","246,533","249,17","295,096","306,4","249,829","250,269","550,537","555,64","564,91","539,06","552,43","571,82","596,45","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5365,04","518,188","397,266","10,234","1,7869","251,807","247,412","248,95","295,096","306,4","250,049","250,269","558,044","551,11","554,12","540,23","545,27","581,9","622,93","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5345,9","518,188","391,992","10,2355","1,78655","251,807","251,367","252,246","295,096","306,4","249,829","249,829","570,056","541,48","555,2","561,33","543,07","523,09","550,1","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5347,07","506,592","396,68","10,2371","1,78621","251,587","250,928","252,246","295,096","306,4","249,829","250,049","558,545","551,11","555,74","551,56","553,54","481,65","489,41","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5344,14","512,085","399,316","10,2386","1,78586","251,367","250,928","252,246","295,096","306,4","249,829","249,829","554,041","546,58","554,12","533,98","540,87","534,86","494,93","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5371,68","511,475","393,75","10,2401","1,78552","253,345","250,928","249,39","295,096","306,4","250,488","250,708","547,034","542,62","555,74","553,91","557,39","621,1","540,17","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5428,71","510,864","395,215","10,2416","1,78517","252,686","250,708","249,829","295,096","306,4","250,269","250,269","533,521","551,11","553,04","557,81","556,29","663,11","588,17","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5424,8","512,695","390,234","10,2432","1,78483","252,026","253,125","248,071","295,096","306,4","250,049","250,269","567,053","558,48","551,96","545,31",564,"629,51","549,55","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5467,38","515,747","393,457","10,2447","1,78448","251,807","248,071","249,829","295,096","306,4","250,269","249,829","562,549","546,02","535,23","529,69","556,29","558,38","513,69","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5461,91","517,578","397,852","10,2462","1,78414","252,246","250,269","249,17","295,096","306,4","250,049","249,829","554,041","540,92","530,92","549,61","556,29","563,98","542,93","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5521,58","509,644","397,266","10,2478","1,78379","251,807","248,95","249,39","295,096","306,4","250,269","250,049","542,029","546,02","536,85","567,19","560,14","612,7","605,83","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5502,73","515,137","400,488","10,2493","1,78345","252,686","244,775","249,39","295,096","306,4","250,269","249,609","542,029","549,98","528,76","555,08","565,65","549,42","520,86","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5479,1","512,695","403,125","10,2508","1,7831","251,807","253,125","250,928","295,096","306,4","250,269","250,049","550,537","566,97","545,49",550,"560,14","509,09","507,07","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5451,95","524,902","399,609","10,2524","1,78276","251,807","252,686","251,587","295,096","306,4","250,269","250,488","562,048","546,58","545,49","522,66","544,17","562,86","536,86","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5432,32","520,63","408,984","10,2539","1,78241","251,587","248,291","251,807","295,096","306,4","249,609","249,17","562,549","542,62","545,49","564,45","553,54","634,55","603,07","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5484,96","521,24","403,418","10,2573","1,78207","251,587","246,973","250,928","295,096","306,4","249,609","248,95","538,025","543,75","570,31","555,47","550,23","618,86","571,62","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5533,2","521,24","396,68","10,2607","1,78172","252,246","249,39","248,95","295,096","306,4","250,269","249,39","554,541","546,02","567,07","546,48","532,61","535,42","514,24","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5533,89","502,319","398,438","10,2641","1,78138","251,587","250,928","248,95","295,096","306,4","250,049","249,39","555,042","553,38","574,62","535,55","541,97","528,7","513,13","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16",5546,"502,319","398,438","10,2676","1,78103","251,587","250,928","248,95","295,096","306,4","250,049","249,39","555,042","553,38","574,62","535,55","541,97","528,7","513,13","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5527,25","513,306","395,801","10,271","1,78069","251,807","250,049","248,95","295,096","306,4","250,269","250,488","546,033","556,21","556,28","539,84","540,87","586,38",565,"67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5487,3","511,475","399,023","10,2744","1,78034","251,367","247,192","249,17","295,096","306,4","250,049","251,367","542,029","551,11","556,82","559,37","551,33","619,98","592,04","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5464,16","516,968","411,914","10,2778","1,78","251,807","250,049","250,269","295,096","306,4","250,269","248,071","530,017","547,15","562,21","560,94","543,07","537,1","526,93","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5378,03","518,799","406,934","10,2812","1,78","252,246","245,874","250,488","295,096","306,4","249,829","248,291","543,03","548,85","549,26","545,7","541,97","508,53","492,72","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5400,49","518,188","399,316","10,2846","1,78","252,026","249,609","250,708","295,096","306,4","249,829","248,511","549,536","542,62","549,8","543,36","556,29","566,78","532,45","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5437,99","510,254","391,113","10,288","1,78","251,147","251,147","250,708","295,096","306,4","249,829","249,609","562,549","537,52","534,16","547,66","551,33","608,22","577,69","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5407,23","515,137","401,66","10,2914","1,78","251,587","249,39","251,367","295,096","306,4","249,829","252,026","566,553","540,92","528,22","555,08","551,33","637,35","614,66","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5350,2","524,902","394,336","10,2949","1,78","250,269","245,874","251,587","295,096","306,4","250,049","248,291","563,049","551,11","534,16","550,78","545,27","567,34","540,72","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5321,97","512,085","406,641","10,2983","1,78","250,269","246,973","250,928","295,096","306,4","250,049","248,071","530,017","546,02","536,85","543,36","548,58","526,46","508,17","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5278,52","511,475","406,641","10,3017","1,78","249,39","246,753","248,511","295,096","306,4","250,269","248,511","542,029","561,31","527,68","537,11","556,84","557,82","541,27","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5263,18","518,188","401,074","10,3051","1,78","248,95","254,004","247,852","295,096","306,4","250,049","250,269","557,544","557,34","544,95","545,7","565,1","612,7","591,48","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5255,57","516,357","392,578","10,3085","1,78","249,609","246,094","251,587","295,096","306,4","249,829","247,852","550,537","566,41","557,36","555,86","542,52","634,55","609,69","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5288,96","514,526","398,438","10,3119","1,78","249,17","251,367","251,367","295,096","306,4","249,829","252,246","554,041","555,64","534,69","543,36","551,33","561,74","545,14","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5325,49","515,747","393,457","10,3153","1,78","248,73","250,928","251,807","295,096","306,4","250,049","250,269","538,525","550,55","554,12","537,11","550,23","535,42","498,79","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5350,29","513,916","401,953","10,3187","1,78","249,39","244,336","248,511","295,096","306,4","249,829","250,269","539,026","550,55","567,61",575,"575,02","571,26","539,07","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5366,41","524,292","402,832","10,3221","1,78","248,291","248,071","248,082","295,096","306,4","250,269","250,928","534,521","552,81","561,13","578,12","561,8","619,98","579,35","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5426,56","516,154","396,415","10,3256","1,78","248,082","247,025","247,653","295,096","306,4","250,269","248,626","556,924","537,705","559,073","534,225","548,162","547,447","545,188","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5440,53","511,688","397,485","10,329","1,78","248,698","253,444","251,18","295,096","306,4","250,269","248,302","557,569","541,253","553,336","537,227","558,984","536,904","531,947","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5422,36","523,651","407,578","10,3324","1,78","248,73","250,653","251,576","295,096","306,4","250,269","249,335","550,412","534,488","553,553","550,857","554,888","596,656","573,805","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5394,24","510,376","408,105","10,3358","1,78","248,939","250,28","249,082","295,096","306,4","250,269","252,103","542,429","537,892","551,015","554,904","556,207","580,136","567,129","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5388,77","524,719","389,736","10,3392","1,78","247,906","246,72","247,489","295,096","306,4","250,269","249,532","538,225","531,63","549,341","544,687","548,443","512,058","515,284","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5392,58","523,773","398,511","10,3426","1,78","248,269","242,776","250,961","295,096","306,4","250,269","248,972","561,323","537,208","541,574","545,622","552,21","529,287","529,357","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5432,23","511,505","406,538","10,346","1,78","248,291","248,423","251,356","295,096","306,4","250,477","249,368","546,859","563,351","544,761","565,374","551,385","576,132","544,917","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5481,15","507,965","403,037","10,3494","1,78","248,082","248,939","251,367","295,096","306,4","250,488","251,895","557,919","552,873","546,992","560,472","551,33","627,494","596,011","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5494,14","514,191","404,224","10,3529","1,78","248,906","249,159","249,697","295,096","306,4","250,28","249,73","572,809","542,56","537,875","535,659","535,636","577,924","552,528","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5497,07","516,266","409,585","10,3528","1,78","248,324","249,796","248,148","295,096","306,4","250,477","249,609","547,885","538,82","554,31","527,692","549,982","540,6","533,333","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5547,46","518,097","396,226","10,3526","1,78","248,917","249,62","248,489","295,096","306,4","250,071","249,818","546,533","554,791","551,609","553,693","539,789","560,592","552,362","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5443,85","508,911","399,683","10,3523","1,78","248,95","246,896","250,807","295,096","306,4","250,466","250,873","542,254","546,501","553,472","569,178","540,265","558,548","542,409","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5377,54","508,423","399,902","10,3521","1,78","248,95","246,753","250,928","295,096","306,4","250,488","250,928","542,029","546,02","553,58","569,92","540,32","558,38","541,83","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5352,73","503,204","390,718","10,3519","1,78","248,115","253,433","250,928","295,096","306,4","250,28","251,763","550,112","564,849","564,344","561,389","539,798","525,919","533,964","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5376,95","504,669","403,315","10,3516","1,78","248,698","247,939","251,136","295,096","306,4","250,477","248,258","565,276","562,61","578,239","546,833","541,86","526,348","528,828","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5416,6","501,282","403,169","10,3514","1,78","248,939","248,884","250,939","295,096","306,4","250,28","248,489","550,362","537,693","570,742","545,349","546,15","587,64","560,557","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5466,5","510,956","397,002","10,3512","1,78","247,906","247,072","249,467","295,096","306,4","250,269","249,972","559,996","546,612","564,667","571,292","547,424","616,396","604,173","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5499,41","499,878","402,803","10,3509","1,78","248,895","248,851","250,225","295,096","306,4","250,269","252,554","550,087","541,763","562,831","562,267","554,282","550,708","548,202","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5523,14","492,31","399,229","10,3507","1,78","248,533","244,567","249,851","295,096","306,4","249,851","249,972","530,993","545,793","564,802","537,599","549,406","516,315","512,641","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5480,08","492,523","395,962","10,3504","1,78","248,093","246,841","249,412","295,096","306,4","250,038","250,038","556,643","543,864","554,659","537,071","546,508","544,492","524,03","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5473,73","493,134","393,296","10,3502","1,78","248,28","247,599","250,225","295,096","306,4","249,84","249,84","550,912","555,587","552,068","547,873","550,56","611,496","562,464","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5496,97","492,004","413,481","10,35","1,78","248,5","255,773","249,434","295,096","306,4","249,829","250,664","554,341","559,982","541,709","549,181","551,302","639,422","614,249","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5552,73","483,246","410,654","10,3497","1,78","248,719","250,774","249,807","295,096","306,4","249,829","250,917","562,148","545,113","531,945","542,912","554,474","577,393","548,195","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5587,89","500,183","399,873","10,3495","1,78","248,939","252,158","249,62","295,096","306,4","250,247","249,467","554,941","549,697","536,581","549,258","557,253","529,904","524,668","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5547,95","486,023","397,925","10,3493","1,78","248,533","247,236","249,818","295,096","306,4","249,851","249,598","557,869","559,128","527,625","561,855","560,003","573,864","536,198","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5493,07","499,146","402,861","10,349","1,78","248,093","255,114","250,038","295,096","306,4","250,455","249,401","558,044","551,003","525,601","546,169","561,195","619,933","594,516","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5471,88","492,34","402,568","10,3488","1,78","248,698","252,62","249,84","295,096","306,4","250,28","250,433","554,241","552,165","533,728","536,779","553,925","563,701","534,651","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5456,93","496,582","404,766","10,3486","1,78","248,104","247,456","250,247","295,096","306,4","249,851","251,741","524,086","546,332","547,479","542,268","545,684","539,872","532,395","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5455,18","488,129","413,789","10,3483","1,78","248,071","250,115","249,851","295,096","306,4","250,247","248,884","544,857","541,175","561,509","560,763","551,027","596,236","581,195","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5457,71","495,789","398,115","10,3481","1,78","248,489","255,905","250,247","295,096","306,4","250,269","249,148","545,557","530,698",574,"566,917","548,195","588,088","580,093","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5470,98","483,459","400,605","10,3479","1,78","248,928","244,094","250,269","295,096","306,4","250,269","249,796","568,83","540,914","566,935","543,811","541,228","526,311","519,622","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5476,56","490,906","404,399","10,3476","1,78","248,115","250,345","249,851","295,096","306,4","250,06","251,917","568,63","539,874","562,939","518,089","527,266","527,888","519,594","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5468,75","491,913","414,888","10,3474","1,78","248,489","251,96","249,62","295,096","306,4","249,84","248,478","550,487","545,167","567,367","544,255","528,64","604,216","570,072","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5458,98","505,859","404,575","10,3471","1,78","248,511","255,366","250,236","295,096","306,4","249,829","248,082","542,404","549,753","554,281","546,441","519,858","607,688","565,909","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5470,7","492,676","392,593","10,3469","1,78","248,928","249,28","250,477","295,096","306,4","249,829","248,489","542,029","559,128","546,408","559,106","540,841","521,998","495,839","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5523,44","492,523","392,271","10,3467","1,78","248,95","250,62","250,28","295,096","306,4","250,247","253,312","538,225","554,765","548,073","544,922","543,015","528,14","500,559","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5505,86","498,932","396,46","10,3464","1,78","248,741","246,742","250,06","295,096","306,4","250,06","250,225","549,911","555,583","542,547","544,14","542,548","576,58","528,778","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5519,53","497,528","401,968","10,3462","1,78","248,939","247,159","250,258","295,096","306,4","250,049","250,675","553,865","552,419","529,948","557,497","555,602","620,605","567,983","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5541,02","504,974","400,854","10,348","1,78","249,576","249,906","249,851","295,096","306,4","250,049","252,169","541,203","559,242","535,959","545,584","557,335","593,521","578,881","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5541,02","492,615","407,461","10,3499","1,78","250,444","246,292","250,455","295,096","306,4","250,466","247,863","544,331","551,003","541,953","559,398","560,534","546,76","562,051","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5554,69","499,481","402,524","10,3517","1,78","250,28","255,487","250,071","295,096","306,4","249,862","248,049","545,958","541,933","547,37","550,508","573,772","526,283","549,607","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5582,03","499,878","402,246","10,3536","1,78","250,269","255,981","250,049","295,096","306,4","249,829","248,071","546,033","541,48","547,64",550,"574,46","525,33",549,"67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16",5625,"492,92","396,401","10,3555","1,78","250,477","248,049","249,84","295,096","306,4","250,247","249,741","549,836","549,555","558,403","564,469","572,893","560,983","566,299","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5640,63","486,755","394,146","10,3574","1,78","251,323","251,18","249,829","295,096","306,4","250,477","253,169","542,429","550,521","548,719","533,69","564,963","572,968","565,633","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5626,95","495,728","403,506","10,3593","1,78","250,532","251,576","250,247","295,096","306,4","250,071","249,17","557,244","545,164","550,745","560,606","555,658","578,288","572,361","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5560,55","492,157","401,499","10,3612","1,78","251,741","247,621","250,269","295,096","306,4","250,049","249,159","543,305","549,725","562,669","555,432","547,865","559,388","568,008","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5443,36","501,801","384,111","10,363","1,78","252,642","253,257","250,269","295,096","306,4","249,84","252,092","546,333","544,062","563,29","539,861","551,138","516,343","538,405","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5216,8","494,781","391,274","10,3649","1,78","252,894","250,433","249,434","295,096","306,4","249,829","250,159","542,254","543,75","558,169","535,725","554,474","538,612","541,049","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5156,25","497,284","391,978","10,3668","1,78","252,279","252,356","250,016","295,096","306,4","250,038","249,84","550,112","556,129","565,073","537,403","543,126","574,48","551,758","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5185,55","490,479","400,898","10,3687","1,78","252,664","247,874","249,84","295,096","306,4","249,84","250,038","534,847","554,624","564,937","551,598","540,953","588,004","565,41","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5218,75","494,751","400,254","10,3706","1,78","252,686","243,875","250,038","295,096","306,4","249,829","250,466","537,825","558,813","558,251","557,907","552,906","549,252","555,622","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5306,64","493,338","396,749","10,3725","1,78","252,288","249,442","249,85","295,096","306,4","249,829","251,88","552,515","559,556","549,594","546,891","553,54","518,798","537,599","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5345,7","495,361","394,014","10,3743","1,78","252,642","250,84","250,225","295,096","306,4","249,631","248,071","568,905","551,456","534,644","543,594","559,984","554,123","547,181","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5328,13","496,155","401,396","10,3762","1,78","252,686","251,917","250,269","295,096","306,4","249,807","248,027","552,539","552,08","529,192","547,23","552,762","582,068","558,377","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5314,45","480,835","403,301","10,3781","1,78","252,883","255,586","249,478","295,096","306,4","250,225","251,038","535,673","538,993","526,816","563,473","551,385","583,692","569,911","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5306,64","494,507","398,936","10,38","1,78","251,521","247,874","249,39","295,096","306,4","250,269","250,774","530,417","537,52","535,825","558,552","558,764","536,708","552,197","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5312,5","493,469","393,691","10,3819","1,78","252,554","248,357","249,785","295,096","306,4","250,269","248,928","548,485","544,144","552,393","544,454","552,156","534,524","532,721","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5330,08","488,77","393,164","10,3837","1,78","253,279","252,268","249,829","295,096","306,4","249,675","249,324","557,294","554,564","554,606","558,792","565,208","570,644","557,61","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5349,61","480,591","397,91","10,3856","1,78","252,158","255,652","249,631","295,096","306,4","249,807","251,96","558,044","558,7","557,576","540,156","552,377","606,372","601,801","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5392,58","486,328","397,91","10,3875","1,78","252,62","250,84","250,203","295,096","306,4","250,225","250,071","554,891","567,203","566,639","532,967","548,305","576,636","563,18","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5396,48","488,159","397,324","10,3894","1,78","253,279","245,72","250,071","295,096","306,4","250,269","249,829","557,694","565,05","558,385","548,944","541,091","526,059","519,149","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5380,86","488,281","387,51","10,3913","1,78","252,554","249,961","250,444","295,096","306,4","250,269","250,225","558,044","552,47","553,472","545,155","543,29","539,507","520,748","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5353,52","481,689","406,992","10,3932","1,78","252,268","249,104","249,895","295,096","306,4","250,269","250,862","547,684","546,529","555,47","551,559","542,135","556,7","509,494","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5316,41","469,971","402,422","10,395","1,78","253,235","246,775","250,422","295,096","306,4","249,873","248,357","539,777","547,037","557,198","546,364","555,848","576,02","523,56","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5298,83","493,469","394,277","10,3969","1,78","252,356","249,895","250,291","295,096","306,4","250,027","247,676","538,125","534,91","550,07","534,801","566,813","586,548","550,101","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5281,25","494,568","403,213","10,3988","1,78","252,246","250,269","250,071","295,096","306,4","250,049","251,785","548,835","533,55","542,951","542,383","561,416","572,38","573,722","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5261,72","498,23","391,113","10,4007","1,78","252,246","251,455","250,247","295,096","306,4","249,456","248,884","550,487","534,576","535,932","555,312","552,762","554,068","581,998","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5261,72","493,713","399,404","10,4014","1,78","251,851","249,214","250,269","295,096","306,4","249,587","248,511","565,402","546,921","543,006","558,044","551,385","530,044","573,219","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5265,63","492,615","410,771","10,402","1,78","251,411","249,543","249,873","295,096","306,4","249,807","251,082","555,342","546,246","551,637","540,974","550,34","532,116","556,78","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5265,63","496,948","398,994","10,4026","1,78","250,378","252,576","250,422","295,096","306,4","249,829","252,158","536,473","554,678","541,331","547,151","551,715","556,812","538,681","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5294,92","497,437","397,559","10,4032","1,78","250,269","252,905","250,488","295,096","306,4","249,829","252,246","534,521","555,64","540,09","548,05","551,88","559,5","536,86","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5308,59","489,197","403,887","10,4038","1,78","250,466","250,334","249,895","295,096","306,4","250,225","249,28","537,675","547,999","538,146","554,377","551,385","586,212","544,312","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5312,5","496,521","390,615","10,4044","1,78","250,291","251,235","249,829","295,096","306,4","249,873","249,346","530,818","550,714","539,388","568,085","564,218","566,5","538,183","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5322,27","499,084","405,938","10,4049","1,78","250,466","252,158","250,422","295,096","306,4","250,027","252,554","548,485","554,17","553,149","554,059","554,751","525,667","523,01","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5351,56","505,859","395,947","10,4055","1,78","249,895","250,664","250,488","295,096","306,4","250,247","249,346","564,951","559,1","562,427","546,715","543,127","542,587","544,252","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5382,81","502,197","397,002","10,4061","1,78","248,84","251,279","250,291","295,096","306,4","250,269","248,95","566,102","547,379","568,636","548,556","540,98","564,596","562,684","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5392,58","491,821","403,066","10,4067","1,78","250,115","251,565","250,466","295,096","306,4","250,269","249,741","555,692","550,097","554,173","551,287","532,932","584,924","584,313","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5396,48","489,075","395,273","10,4073","1,78","249,478","247,039","250,291","295,096","306,4","250,466","251,807","554,541","540,866","551,528","554,026","537,504","553,676","550,268","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5392,76","495,483","403,828","10,4079","1,78","248,401","248,906","250,269","295,096","306,4","249,895","249,258","532,92","547,431","552,878","539,882","550,008","516,203","525,882","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5296,09","492,371","409,893","10,4085","1,78","248,884","252,532","250,269","295,096","306,4","250,225","248,95","544,481","555,417","557,414","548,477","545,876","552,779","524,115","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5109,18","494,141","399,111","10,4091","1,78","248,95","249,346","250,466","295,096","306,4","249,873","248,95","546,483","549,073","551,582","559,105","547,259","594,052","537,58","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4934,47","493,286","401,279","10,4097","1,78","249,346","247,764","250,488","295,096","306,4","250,225","251,521","553,29","543,186","553,31","559,449","547,48","581,004","556,449","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4821,88","497,009","390,059","10,4102","1,78","248,994","251,982","250,488","295,096","306,4","250,269","250,225","543,68","548,731","554,066","547,067","548,965","543,316","552,917","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4797,85","492,493","401,689","10,4108","1,78","248,95","250,686","250,291","295,096","306,4","250,269","249,456","549,736",554,"553,148","538,671","539,212","533,292","552,805","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4822,85","501,282","406,289","10,4114","1,78","249,543","248,708","250,269","295,096","306,4","249,873","249,785","546,483","545,843","546,245","561,092","547,038","554,292","567,26","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4891,02","493,53","402,158","10,412","1,78","248,423","250,291","249,873","295,096","306,4","250,225","250,027","541,528","554,564","548,883","558,396","546,536","565,268","564,891","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4987,3","541,992","396,123","10,4126","1,78","248,687","252,268","250,225","295,096","306,4","250,466","251,829","538,325","547,486","544,409","540,584","558,268","542,532","543,093","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5025,59","566,711","403,682","10,4132","1,78","248,928","251,873","249,478","295,096","306,4","249,697","249,258","549,286","552,7","554,067","552,737","555,135","543,428","552,141","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5006,93","586,975","396,416","10,4138","1,78","248,752","249,631","247,61","295,096","306,4","249,807","249,148","561,348","554,397","545,975","540,935","548,691","588,676","580,725","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4991,02","570,862","398,672","10,4144","1,78","248,928","247,214","247,61","295,096","306,4","250,027","249,17","558,945","539,732","543,978","555,272","543,071","586,1","576,308","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4964,26","561,707","405,879","10,415","1,78","247,961","245,391","250,203","295,096","306,4","249,653","250,159","561,698","538,594","537,552","551,756","547,479","525,779","525,827","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4985,16","564,758","386,865","10,4156","1,78","248,049","244,622","251,675","295,096","306,4","249,609","252,246","537,274","545,787","542,682","553,285","553,979","521,186","519,311","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4978,91","573,975","394,16","10,4161","1,78","249,06","252,466","251,807","295,096","306,4","249,807","249,104","548,936","558,307","544,302","560,9","551,661","571,819","539,063","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4984,08","559,021","400,752","10,4167","1,78","248,577","257,102","250,422","295,096","306,4","249,829","248,928","543,33","556,037","549,261","561,369","559,763","592,54","549,217","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4986,23","577,026","402,949","10,4173","1,78","248,511","248,818","249,675","295,096","306,4","249,829","249,346","546,133","542,896","549,314","553,239","559,701","564,988","548,615","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4986,33","581,421","405,234","10,4179","1,78","248,906","247,456","249,807","295,096","306,4","249,829","250,972","539,326","553,72","546,353","556,912","561,084","561,74","574,271","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4969,63","581,665","405,469","10,4186","1,78","248,95","247,412","249,829","295,096","306,4","249,829","251,147","538,525","555,08","546,03","557,42","561,25","561,74","577,14","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","4985,45","571,289","401,733","10,4193","1,78","248,203","249,467","250,203","295,096","306,4","249,829","252,268","555,117","555,556","557,488","552,771","549,078","588,396","606,686","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5069,82","573,608","398,335","10,42","1,78","248,258","250,389","249,335","295,096","306,4","250,016","250,225","554,641","570,09","559,51","539,667","543,182","524,072","548,116","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5179,98","567,596","403,828","10,4207","1,78","248,104","250,302","249,917","295,096","306,4","250,236","249,829","526,814","565,9","555,387","537,168","545,792","516,65","532,635","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5155,86","562,775","400,649","10,4214","1,78","248,071","246,72","249,489","295,096","306,4","250,269","250,389","515,203","543,528","556,955","555,699","554,334","555,102","528,609","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5115,33","566,803","399,155","10,4221","1,78","249,192","247,775","249,763","295,096","306,4","250,082","250,488","531,443","549,412","552,311","568,61","551,056","564,596","525,216","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5144,82","573,334","395,537","10,4228","1,78","249,203","250,686","249,829","295,096","306,4","249,862","251,235","551,964","540,519","557,837","555,698","554,914","566,528","528,001","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5181,74","571,747","403,389","10,4235","1,78","248,983","249,84","249,642","295,096","306,4","250,016","249,313","552,489","529,504","558,061","540,506","555,273","573,92","542,18","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5237,4","572,845","403,14","10,4243","1,78","248,763","247,368","251,29","295,096","306,4","250,236","249,137","548,635","547,627","557,9","546,253","551,442","594,22","586,323","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5262,5","566,895","398,599","10,425","1,78","248,357","249,587","251,774","295,096","306,4","250,082","248,983","545,908","553,039","557,9","548,323","540,478","581,396","594,157","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5261,82","564,758","402,085","10,4257","1,78","248,291","249,862","250,499","295,096","306,4","250,236","249,697","556,168","546,155","552,392","547,105","541,941","516,651","539,372","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5313,67","566,65","398,101","10,4264","1,78","248,851","250,203","249,148","295,096","306,4","250,269","251,51","551,663","545,849","544,544","552,182","546,736","520,486","516,557","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5344,24","573,761","393,779","10,4271","1,78","248,577","250,455","249,697","295,096","306,4","250,082","249,752","553,94","554,682","553,878","543,498","547,48","565,463","520,802","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5316,02","563,538","396,401","10,4278","1,78","249,258","249,741","248,708","295,096","306,4","250,236","249,576","557,519","563,435","545,192","558,732","542,796","595,312","534,625","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5264,36","564,636","401,455","10,4285","1,78","248,269","248,302","249,258","295,096","306,4","250,455","249,796","557,619","554,595","541,035","550,1","542,905","582,124","545,3","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5263,57","575,562","398,511","10,4292","1,78","248,818","252,927","248,643","295,096","306,4","250,115","250,016","564,776","549,92","542,007","545,389","548,688","552,92","561,333","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5254,39","577,911","407,813","10,4299","1,78","248,763","252,477","249,445","295,096","306,4","249,862","250,983","535,422","544,115","534,914","548,575","559,047","524,491","554,983","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5259,47","565,033","400,107","10,4306","1,78","250,038","245,896","250,73","295,096","306,4","249,829","247,786","543,63","549,92","546,914","550,214","562,102","539,339","557,635","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5215,23","574,158","386,235","10,4313","1,78","250,082","251,686","252,048","295,096","306,4","249,829","249,994","549,861","550,149","554,309","560,683","563,753","574,592","568,699","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5121,97","558,014","393,545","10,432","1,78","250,236","248,236","252,246","295,096","306,4","250,016","249,741","563,725","550,94","559,323","563,163","553,231","569,748","579,428","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5093,07","575,562","396,958","10,4327","1,78","251,202","252,642","249,631","295,096","306,4","250,236","248,302","549,036","547,744","547,215","558,63","555,546","549,336","558,96","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5121,48","567,81","401,001","10,4334","1,78","252,114","247,961","248,983","295,096","306,4","250,082","249,565","546,033","550,04","555,498","539,552","551,607","523,203","543,34","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5149,02","566,315","394,438","10,4341","1,78","252,246","256,498","249,324","295,096","306,4","249,862","252,444","539,651","558,735","557,819","538,651","543,759","557,258","547,841","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5098,44","563,812","393,911","10,4348","1,78","252,806","251,082","248,643","295,096","306,4","249,829","248,796","543,63","551,025","561,564","543,378","550,009","609,676","586,987","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5095,7","566,986","385,576","10,4355","1,78","252,345","242,545","248,511","295,096","306,4","250,203","250,499","542,404","550,379","559,915","556,423","548,057","574,424","555,703","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5166,21","573,853","390,557","10,4363","1,78","252,246","249,104","250,565","295,096","306,4","249,521","250,367","559,471","554,877","559,969","544,65","554,501","512,508","507,257","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5192,19","566,65","389,458","10,437","1,78","253,553","249,181","251,301","295,096","306,4","249,576","248,214","562,549","555,64","544,002","539,198","552,927","533,403","515,836","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5171,09","557,404","397,031","10,4377","1,78","253,224","253,246","251,18","295,096","306,4","249,423","251,213","559,996","552,758","537,498","559,92","552,43","595,9","547,261","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5169,92","561,218","395,2","10,4384","1,78","252,751","249,335","250,961","295,096","306,4","250,137","249,752","541,253","546,955","534,563","569,314","551,495","599,316","563,564","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5169,92","575,104","395,127","10,4386","1,78","252,312","248,511","251,115","295,096","306,4","249,521","249,016","545,257","542,161","539,201","564,003","563,034","555,776","548,202","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5173,44","567,017","394,717","10,4387","1,78","252,993","248,884","251,521","295,096","306,4","249,95","249,51","538,025","541,48","552,934","551,933","564,165","543,54","548,888","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5172,07","571,411","403,096","10,4388","1,78","253,125","246,149","248,225","295,096","306,4","249,862","252,224","534,396","549,19","557,036","545,351","561,195","568,404","558,934","67,3","1,51"
2017-03-10 16:00:00,"55,99","17,16","5170,12","572,51","404,59","10,4389","1,78","253,125","245,654","247,632","295,096","306,4","249,829","252,686","534,021","550,55","557,36","544,53","560,7","572,94","560,59","67,3","1,51"
