date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 18:00:00,"55,99","17,16","5283,69","539,612","399,434","10,2673","1,75954","249,532","245,138","249,005","295,096","306,4","250,049","250,093","543,68","541,6","559,648","554,55","554,526","560,424","542,237","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5287,6","538,818","398,979","10,2653","1,75988","248,61","246,39","249,818","295,096","306,4","249,62","250,137","552,99","532,961","556,385","548,206","559,706","608,703","581,909","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5344,73","538,605","399,565","10,2633","1,76","247,786","249,137","252,334","295,096","306,4","249,532","248,972","551,438","536,584","555,524","540,802","556,238","641,438","616,205","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5368,65","552,582","400,298","10,2613","1,76","248,489","251,686","251,993","295,096","306,4","249,609","248,796","550,362","544,77","555,929","551,072","553,54","591,423","571,013","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5371,09","542,664","388,579","10,2593","1,76","248,522","251,4","251,005","295,096","306,4","249,895","250,093","545,983","553,773","562,402","561,639","552,818","542,224","517,246","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5395,7","528,87","397,559","10,2573","1,76","247,863","249,708","250,214","295,096","306,4","250,192","251,708","552,964","563,235","558,274","551,599","552,43","543,176","507,534","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5429,49","530,701","407,666","10,2553","1,76","247,917","249,741","249,829","295,096","306,4","250,269","250,961","558,044","561,255","547,107","533,122","545,631","559,78","523,258","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5391,6","532,837","408,691","10,2533","1,76","248,071","250,049","249,829","295,096","306,4","250,269","250,269","558,044","558,48","543,33","526,56","541,97","565,66","530,79","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5377,93","551,086","406,597","10,2513","1,76","248,357","249,049","249,543","295,096","306,4","250,269","250,411","561,623","539,331","554,9","547,886","543,042","582,04","553,741","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5387,7","544,25","408,706","10,2493","1,76","248,368","252,51","249,532","295,096","306,4","250,411","250,488","557,694","540,434","551,315","550,991","534,669","594,136","584,034","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5435,74","534,882","408,545","10,2473","1,76","248,005","249,664","248,895","295,096","306,4","250,488","250,488","546,408","546,951","535,156","539,375","535,934","546,39","550,654","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5517,97","539,825","400,474","10,2453","1,76","248,423","248,258","250,082","295,096","306,4","250,345","250,345","532,269","544,206","538,419","549,258","544,586","515,726","510,268","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5568,16","534,668","404,678","10,2433","1,76","248,445","249,093","251,071","295,096","306,4","250,269","250,411","531,569","557,713","540,873","567,053","548,552","545,972","509,964","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5578,13","537,933","405,557","10,2413","1,76","248,148","250,313","251,005","295,096","306,4","249,84","250,345","554,841","565,84","543,06","568,851","550,917","579,8","532,002","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5586,33","540,802","399,902","10,2393","1,76","248,5","250,785","250,928","295,096","306,4","249,895","249,983","560,847","571,729","534,777","549,529","546,868","577,336","548,803","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5602,15","537,384","401,66","10,2373","1,76","248,016","251,993","250,785","295,096","306,4","249,763","250,115","549,586","552,813","547,89","540,997","538,086","569,076","569,714","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5584,18","538,269","396,855","10,2353","1,76","248,346","248,972","250,28","295,096","306,4","249,752","250,126","543,405","551,229","552,284","542,171","533,016","581,732","604,972","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5466,21","540,344","395,83","10,2333","1,76","248,873","249,258","248,906","295,096","306,4","249,829","250,192","552,614","539,107","549,962","556,035","542,437","560,424","584,282","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5344,73","536,011","398,979","10,2313","1,76","248,522","251,06","248,434","295,096","306,4","249,829","249,983","552,839","532,905","549,638","567,089","550,533","504,165","523,592","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5302,93","537,415","395,332","10,2293","1,76","247,863","248,939","250,367","295,096","306,4","249,829","250,115","558,17","537,264","549,26","563,81","556,534","504,414","494,903","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5300,2","545,105","392,49","10,2273","1,76","248,489","251,202","251,367","295,096","306,4","249,972","250,269","559,296","547,49","546,81","547,732","556,18","570,977","520,669","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5304,88","529,846","395,903","10,2268","1,76","248,807","252,839","251,938","295,096","306,4","249,906","250,411","554,941","561,083","552,504","547,224","556,785","625,138","568,232","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5354,49","529,144","391,758","10,2271","1,76","249,159","250,115","250,247","295,096","306,4","250,115","250,06","547,034","566,211","554,525","554,589","548,99","646,842","599,044","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5400,98","526,52","393,618","10,2275","1,76","248,247","248,73","248,17","295,096","306,4","250,269","249,686","545,807","553,521","554,633","551,057","548,824","599,292","559,398","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5421,68","533,569","395,054","10,2279","1,76","247,917","246,302","248,203","295,096","306,4","250,126","249,752","554,516","540,691","554,498","548,05","551,33","547,6","508,275","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5432,62","535,772","392,16","10,2282","1,76","248,751","248,26","250,007","295,096","306,4","250,185","249,829","558,545","549,09","554,12","534,747","555,081","552,193","511,79","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5461,52","531,616","391,172","10,2286","1,76","249,17","250,796","251,191","295,096","306,4","250,137","250,225","556,143","558,928","560,27","525,156","548,798","577,644","543,036","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5480,86","529,663","388,594","10,2289","1,76","248,511","250,225","251,367","295,096","306,4","250,181","250,356","545,232","581,47","557,896","545,31","541,42","602,62","596,116","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5484,38","528,442","394,805","10,2293","1,76","248,599","249,346","251,367","295,096","306,4","250,137","250,005","545,332","558,588","552,284","572,264","546,926","580,108","584,64","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5483,01","534,912","390,527","10,2296","1,76","248,687","247,852","250,972","295,096","306,4","250,181","250,225","542,629","533,442","548,828","571,482","559,922","530,15","522,406","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5491,99","530,396","392,695","10,23","1,76","247,983","250,137","250,708","295,096","306,4","250,4","250,093","548,835","544,882","543,218","561,954","565,65","529,144","507,62","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5498,83","541,504","399,668","10,2303","1,76","248,159","251,323","251,104","295,096","306,4","249,829","249,302","556,042","539,22","535,776","560,94","570,276","581,676","539,068","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5504,1","541,992","398,203","10,2307","1,76","248,511","247,676","251,104","295,096","306,4","249,39","249,478","554,841","542,052","527,032","553,986","569,064","641,042","597,332","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5514,06","532,104","398,613","10,231","1,76","247,983","249,741","249,214","295,096","306,4","249,521","249,829","544,431","548,96","536,638","566,17","566,2","670,278","623,154","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5391,8","531,86","397,441","10,2314","1,76","247,896","251,147","248,071","295,096","306,4","250,005","250,093","540,427","540,462","547,104","568,124","566,53","629,728","573,494","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5404,88","529,907","397,559","10,2317","1,76","248,599","251,455","248,071","295,096","306,4","250,137","250,005","546,533","529,814","550,448","555,858","560,804","571,036","523,726","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5433,59","529,419","404,883","10,2321","1,76","249,214","253,301","248,862","295,096","306,4","250,049","249,829","537,825","532,988","552,608","540,934","558,16","568,012","533,216","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5504,69","530,396","408,984","10,2324","1,76","249,39","254,004","249,39","295,096","306,4","250,049","249,829","530,017","537,52","553,04","533,59","559,04","578,54","547,34","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5548,83","537,72","403,184","10,2328","1,76","249,521","250,444","250,84","295,096","306,4","249,917","249,697","539,326","529,702","551,42","537,106","552,434","599,036","576,806","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5564,26","534,546","399,316","10,2331","1,76","250,4","248,203","251,807","295,096","306,4","249,961","250,005","548,535","537,066","551,312","542,03","545,054","570,364","558,38","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5510,94","536,499","403,008","10,2335","1,76","250,532","245,259","251,675","295,096","306,4","250,049","250,4","559,846","549,866","555,524","542,112","543,07","517,27","516,446","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5487,7","540,649","407,754","10,2339","1,76","250,928","247,983","249,741","295,096","306,4","250,181","250,225","571,157","555,528","555,632","549,69","528,532","523,544","507,726","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5521,09","546,387","406,641","10,2342","1,76","251,895","250,093","248,774","295,096","306,4","250,005","250,313","557,744","551,226","550,232","544,688","521,81","573,052","524,834","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5541,99","534,424","403,301","10,2346","1,76","251,982","250,313","248,95","295,096","306,4","250,093","249,302","543,831","539,332","549,584","534,452","519,494","587,5","541,168","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5525,78","529,175","400,313","10,2349","1,76","252,598","251,323","248,687","295,096","306,4","250,269","248,511","549,236","531,744","555,092","537,814","523,902","551,66","541,498","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5525,39","536,133","400,254","10,2353","1,76","252,993","250,137","250,488","295,096","306,4","250,137","248,774","560,947","530,16","548,51","538,83","532,056","531,836","532,116","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5540,72","533,203","401,426","10,2356","1,76","252,773","249,565","251,279","295,096","306,4","250,181","249,214","566,453","533,898","540,306","535,706","535,91","542,14","530,462","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5534,18","544,8","403,77","10,236","1,76","252,158","248,774","251,191","295,096","306,4","250,005","251,104","559,246","537,746","540,954","545,312","533,704","562,636","538,408","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5415,63","548,584","401,484","10,2363","1,76","252,334","248,335","251,367","295,096","306,4","250,093","251,587","546,833","552,246","539,01","551,638","531,17","566,78","549,328","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5266,6","545,532","401,836","10,2367","1,76","253,081","249,302","251,104","295,096","306,4","250,137","250,752","534,822","558,592","548,832","546,484","531,946","552,332","553,63","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5150,2","543,335","401,426","10,2377","1,76","252,949","248,511","250,005","295,096","306,4","249,785","250,093","537,224","563,578","561,35","551,562","541,862","524,438","543,48","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5128,52","537,72","404,121","10,2391","1,76","252,422","249,346","249,39","295,096","306,4","249,741","249,829","539,927","574,902","565,666","543,674","542,738","523,208","534,874","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5165,92","541,138","401,66","10,2405","1,76","252,51","249,565","248,862","295,096","306,4","249,829","249,961","548,435","589,966","564,586","536,174","536,57","561,404","554,076","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5170,21","542,114","400,605","10,2419","1,76","252,29","250,269","248,774","295,096","306,4","250,093","250,181","566,453","594,614","556,492","547,424","535,8","608,562","596,56","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5211,04","544,556","400,488","10,2433","1,76","252,422","249,434","250,137","295,096","306,4","250,269","250,269","557,244","587,93","553,256","552,656","539,106","586,048","576,034","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5311,23","541,26","397,207","10,2447","1,76","252,949","254,092","250,532","295,096","306,4","250,269","250,4","538,826","554,284","557,03","551,092","541,86","531,718","525,382","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5366,8","533,813","400,195","10,2462","1,76","252,729","249,917","250,796","295,096","306,4","250,4","250,225","531,919","534,462","553,144","571,174","557,058","531,72","510,926","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16",5375,"537,476","407,344","10,2476","1,76","252,729","245,347","250,884","295,096","306,4","250,093","249,521","539,526","538,428","542,462","590,392","574,352","551,548","516,002","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5380,08","536,255","405,762","10,249","1,76","251,982","250,093","250,972","295,096","306,4","249,829","248,906","548,535","542,276","526,602","594,14","586,362","576,188","528,916","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5380,27","536,865","399,844","10,2504","1,76","251,235","250,928","249,565","295,096","306,4","249,961","248,862","552,639","528,906","520,994","569,294","591,32","598,924","572,504","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5376,37","529,663","402,773","10,2518","1,75979","251,147","247,896","248,774","295,096","306,4","250,181","249,346","554,041","522,792","531,026","541,012","586,584","627,938","628,122","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5373,73","542,114","404,648","10,2532","1,75945","251,147","249,521","248,687","295,096","306,4","250,269","250,4","556,743","533,214","542,034","539,296","581,294","648,998","622,659","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5373,05","536,865","402,656","10,2546","1,7591","250,62","249,653","250,356","295,096","306,4","250,137","250,928","546,533","546,126","545,814","540,078",577,"618,08","617,196","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5374,32","524,902","401,953","10,2561","1,75876","250,269","248,511","251,587","295,096","306,4","250,049","250,928","538,525","551,11","546,03","537,89","575,02","594,78",581,"66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5376,27","536,255","408,633","10,2575","1,75842","249,609","250,752","251,455","295,096","306,4","249,917","250,664","531,018","538,876","550,884","539,06","567,088","567,564","553,19","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5379,49","534,668","409,746","10,2589","1,75807","249,697","250,137","251,499","295,096","306,4","249,829","250,752","528,716","524,606","556,712","539,372","553,208","548,076","527,702","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5391,02","534,424","402,422","10,2603","1,75773","250,049","253,872","250,137","295,096","306,4","249,829","250,005","549,736","526,308","557,792","544,22","538,222","556,588","526,376","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5489,16","537,964","400,957","10,2617","1,75738","249,39","251,895","248,511","295,096","306,4","249,829","249,39","567,354","543,414","558,326","542,968","526,434","553,116","517,99","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5516,21","542,847","399,609","10,2631","1,75704","249,214","249,873","248,599","295,096","306,4","250,093","249,39","567,854","542,734","557,68","527,654","512,118","544,268","517,548","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5439,16","533,081","402,773","10,2645","1,7567","249,39","249,214","250,4","295,096","306,4","250,269","249,653","566,052","540,806","560,054","523,982","502,094","544,38","535,202","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5381,45","533,447",405,"10,266","1,75635","248,862","248,071","251,631","295,096","306,4","250,269","250,225","559,146","562,782","560,914","536,094","503,086","547,852","548,338","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5327,25","531,86","403,594","10,2674","1,75601","248,247","250,708","251,279","295,096","306,4","250,137","251,016","548,535","567,994","554,548","544,764","508,7","522,87","532,004","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5300,88","521,606","403,652","10,2688","1,75566","248,862","253,784","251,191","295,096","306,4","250,049","249,653","545,432","570,486","544,406","549,528","516,082","511,218","513,242","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5301,37","525,513","400,488","10,2702","1,75532","248,862","250,444","251,104","295,096","306,4","250,049","248,774","543,931","577,168","538,794","551,326","521,37","550,536","521,192","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5358,59","529,663","398,32","10,2716","1,75497","248,643","249,609","249,478","295,096","306,4","250,049","249,082","549,436","570,824","535,986","553,984","528,642","589,852","543,372","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5525,78","540,527","400,371","10,273","1,75463","248,467","250,005","248,511","295,096","306,4","250,049","249,697","563,65","550,21","538,578","563,36","542,192","570,14","542,93","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5621,19","539,307","404,121","10,2744","1,75429","248,687","252,026","248,379","295,096","306,4","250,049","250,84","567,954","553,038","543,114","555,232","550,89","530,15","533,994","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5663,28","531,616","399,082","10,2759","1,75394","248,95","250,752","248,423","295,096","306,4","249,917","250,84","559,045","550,32","548,616","534,996","559,702","547,512","555,622","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5665,72","528,564","401,133","10,2773","1,7536","248,291","250,313","247,983","295,096","306,4","249,961","250,093","554,641","544,996","550,124","540,468","565,21","597,804","603,842","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16",5629,"531,006","406,875","10,2774","1,75325","247,852","249,126","249,741","295,096","306,4","249,917","250,225","542,429","539,104","555,086","553,204","564,33","606,652","605,164","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5628,52","536,377","402,188","10,2767","1,75291","247,72","249,609","251,279","295,096","306,4","249,958","250,356","546,033","550,092","558,328","548,36","564,44","562,3","550,764","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5634,18","536,935","398,103","10,276","1,75256","248,009","248,165","251,367","295,096","306,4","250,172","250,394","545,175","550,706","556,049","543,36","565,729","536,38","515,106","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5537,6","529,51","398,174","10,2753","1,75222","248,17","246,577","251,609","295,096","306,4","250,269","250,367","533,846","557,199","555,551","547,012","563,175","570,532","549,079","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5361,91","532,349","398,115","10,2746","1,75188","248,434","249,148","250,84","295,096","306,4","250,027","250,389","541,028","561,503","551,528","549,571","553,732","602,648","578,767","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5272,07","530,548","398,335","10,2739","1,75153","248,73","252,378","250,291","295,096","306,4","249,829","249,763","550,587","550,971","546,161","553,301","549,845","569,384","545,388","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5261,04","532,745","402,759","10,2732","1,75119","248,126","252,356","250,247","295,096","306,4","249,708","249,412","568,104","554,625","544,95","551,487","545,88","531,887","516,971","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5229,98","535,461","405,732","10,2725","1,75084","248,357","253,422","249,686","295,096","306,4","249,851","249,489","566,653","573,825","544,653","541,682","542,932","541,968","524,86","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5195,12","528,595","400,635","10,2718","1,7505","248,708","253,411","248,906","295,096","306,4","250,291","249,752","548,81","589,205","553,606","546,135","543,867","577,14","545,991","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5188,09","530,487","401,191","10,2711","1,75015","248,994","253,839","248,269","295,096","306,4","250,367","250,532","545,082","584,929","552,231","559,317","551,193","588,004","563,76","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5199,61","531,708","400,049","10,2703","1,75","248,665","252,543","248,313","295,096","306,4","250,269","250,565","546,083","558,984","552,073","564,275","555,273","565,212","555,703","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5252,05","539,52","394,482","10,2696","1,75","248,555","247,61","250,444","295,096","306,4","250,148","250,269","552,589","535,706","557,9","570,467","566,867","529,842","534,927","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5277,34","535,736","394,453","10,2689","1,75","248,588","248,214","251,906","295,096","306,4","249,928","250,148","560,297","532,081","548,105","568,729","575,647","540,484","544,172","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5328,13","526,123","395,508","10,2682","1,75","248,291","250,488","251,807","295,096","306,4","249,829","250,049","562,549","534,12","540,09","563,28","573,91","563,42","557,83","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5393,55","534,18","395,347","10,2675","1,75","248,17","248,313","251,686","295,096","306,4","249,829","249,928","562,549","546,891","547,807","548,029","576,033","592,372","591,512","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5477,54","536,407","394,57","10,2668","1,75","248,071","246,412","250,378","295,096","306,4","249,829","250,192","556,218","541,764","554,12","545,434","575,647","627,154","623,321","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5595,51","526,459","396,943","10,2661","1,75","248,434","246,676","249,39","295,096","306,4","250,071","250,488","545,807","532,76","556,787","558,674","570,885","601,42","584,01","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5653,32","531,311","398,672","10,2654","1,75","248,851","246,731","249,148","295,096","306,4","250,027","250,488","539,601","544,857","557,193","559,453","571,133","545,523","532,307","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5632,23","537,537","394,922","10,2647","1,75","248,467","250,521","248,95","295,096","306,4","249,708","250,247","538,025","549,753","548,914","549,121","574,878","539,728","516,83","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5595,61","537,567","401,147","10,264","1,75","248,071","250,038","248,95","295,096","306,4","249,851","249,686","551,513","549,58","538,875","535,237","568,244","579,212","542,351","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5615,72","539,276","407,593","10,2633","1,75","248,071","249,027","249,192","295,096","306,4","249,928","249,631","560,071","541,766","539,982","534,063","556,042","619,174","587,512","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5641,28","525,787","401,938","10,2626","1,75","248,555","249,741","250,477","295,096","306,4","249,829","249,95","564,926","541,594","542,385","538,28","544,059","595,737","576,339","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5642,97","511,169","398,979","10,2619","1,75","248,95","251,609","251,246","295,096","306,4","249,829","249,928","558,995","543,04","546,214","540,859","539,326","539,642","520,503","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5591,41","508,423","405,381","10,2612","1,75","249,071","250,521","251,51","295,096","306,4","249,829","250,071","541,003","536,415","552,419","535,237","533,956","536,367","510,099","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5446,09","519,501","402,612","10,2605","1,75","249,049","248,456","251,444","295,096","306,4","249,95","250,269","532,094","535,369","553,229","543,303","530,565",570,"536,777","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5335,94","515,808","398,774","10,2598","1,75","248,829","248,346","249,939","295,096","306,4","250,049","250,148","534,647","534,52","552,797","556,367","529,327","572,212","544,501","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5320,7","507,05","402,422","10,2591","1,75","248,972","247,852","248,346","295,096","306,4","250,17","249,928","546,833","538,286","556,301","547,536","524,07","539,979","531,26","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5330,86","508,087","400,298","10,2583","1,75","249,532","251,356","248,214","295,096","306,4","250,148","249,829","554,591","539,502","558,084","539,665","519,467","526,176","523,977","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5325,78","510,834","396,46","10,2576","1,75","250,071","250,84","250,323","295,096","306,4","249,928","250,071","559,171","532,902","553,499","538,553","515,612","555,496","534,13","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5296,88","511,627","397,251","10,2581","1,75","250,269","249,642","251,686","295,096","306,4","249,95","249,906","562,274","549,528","549,746","542,874","515,997","570,028","548,199","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5281,25","510,254","401,177","10,2595","1,75","250,269","252,136","251,829","295,096","306,4","249,686","250,334","555,442","563,349","546,89","541,253","504,101","553,2","547,646","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5309,38","508,575","399,39","10,2609","1,75","250,631","252,4","251,664","295,096","306,4","249,631","250,444","550,037","556,327","543,168","542,99","509,005","544,072","543,535","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5312,89","514,923","399,316","10,2623","1,75","251,049","252,411","251,609","295,096","306,4","249,829","250,532","545,357","558,476","536,964","551,663","524,565","544,436","538,871","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5293,36","510,498","399,697","10,2637","1,75","251,268","250,247","250,236","295,096","306,4","250,071","250,565","545,933","560,457","537,529","565,899","529,273","551,716","538,291","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5287,11","508,423","398,657","10,2652","1,75","252,213","245,896","248,708","295,096","306,4","249,785","249,906","543,755","562,893","540,576","570,237","541,499","550,792","528,829","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5285,94","506,866","397,705","10,2666","1,75","252,18","247,742","248,511","295,096","306,4","249,752","249,73","539,301","568,219","548,401","558,925","550,89","545,192","516,527","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5285,16","504,12","397,354","10,268","1,75","251,949","251,796","248,269","295,096","306,4","250,17","249,95","538,701","570,483","562,323","543,242","561,274","569,58","542,708","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5283,98","506,256","390,088","10,2694","1,75","252,729","251,719","249,884","295,096","306,4","250,269","250,049","548,76","551,255","560,434","546,974","564,109","605,14","601,36","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5259,77","505,646","399,287","10,2708","1,75","252,762","248,511","251,125","295,096","306,4","250,269","249,928","566,903","531,572","549,076","560,506","563,473","605,42","611,844","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5244,14","514,435","411,401","10,2722","1,75","252,345","248,346","251,169","295,096","306,4","250,269","249,95","567,954","529,647","549,399","563,456","571,051","554,678","555,481","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5239,45","517,822","402,202","10,2736","1,75","252,367","251,4","250,884","295,096","306,4","250,269","250,049","551,813","536,078","548,888","552,109","572,594","522,95","518,319","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5238,67","514,526","395,215","10,275","1,75","252,466","252,686","250,488","295,096","306,4","250,269","250,049","543,03","540,92","545,49","542,97","570,61","524,21","515,34","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5223,83","506,47","399,243","10,2765","1,75","252,345","252,927","250,488","295,096","306,4","250,269","250,291","528,991","539,05","550,534","544,471","576,974","556,556","542,351","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5194,14","501,892","401,089","10,2779","1,75","252,004","250,95","249,884","295,096","306,4","250,148","250,247","537,599","548,113","549,914","545,915","577,329","621,217","595,102","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5185,16","501,526","403,447","10,2793","1,75","252,048","246,39","249,39","295,096","306,4","250,17","250,049","547,709","557,401","552,856","554,687","581,236","616,428","586,19","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5180,47","506,256","400,708","10,2807","1,75","252,367","247,137","249,39","295,096","306,4","250,269","250,049","546,383","548,565","553,688","550,115","573,446","557,68","536,226","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5192,19","504,441","398,703","10,2821","1,75","252,236","248,804","249,39","295,096","306,4","250,384","250,164","553,993","540,029","548,669","535,303","554,587","545,767","525,323","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2081,25","495,911","400,195","10,2835","1,75","252,356","251,038","249,5","295,096","306,4","250,378","250,049","553,79","536,955","550,88","532,42","548,855","580,5","561,965","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2067,97","496,216","400,781","10,2849","1,75","252,686","251,038","250,159","295,096","306,4","250,049","250,049","559,796","545,735","548,185","540,82","546,65","609,62","594,52","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2054,69","502,625","399,756","10,2863","1,75","252,246","249,5","251,257","295,096","306,4","250,049","250,049","566,302","552,245","546,295","557,035","542,795","572,94","555,345","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2041,41","501,099","395,654","10,2878","1,75","252,026","249,939","251,697","295,096","306,4","250,049","250,049","558,295","545,73","545,755","556,25","545,55","521,695","505,41","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","4282,42","505,676","401,367","10,2892","1,75","252,356","250,159","250,488","295,096","306,4","249,719","250,269","552,289","550,545","540,9","537,305","544,725","537,655","515,615","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","4957,03","502,625","407,813","10,2906","1,75","252,246","250,598","248,95","295,096","306,4","249,829","250,269","548,285","551,96","543,865","544,535","542,245","588,34","549,825","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5008,59","500,488","403,857","10,292","1,75","251,917","247,961","248,511","295,096","306,4","250,049","250,269","548,035","544,315","550,61","566,215","551,605","591,7","557,275","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5033,2","508,118","399,17","10,2934","1,75","251,917","249,17","248,73","295,096","306,4","249,829","250,269","550,287","537,8","553,58","562,5","553,81","546,895","540,17","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5138,28","508,423","399,023","10,2948","1,75","251,917","252,795","250,159","295,096","306,4","249,5","250,049","557,043","536,95","553,04","541,6","545,825","531,775","535,755","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5326,56","507,202","396,973","10,2962","1,75","252,026","250,488","251,587","295,096","306,4","249,28","249,829","561,047","544,315","556,005","536,915","540,59","571,82","579,07","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5525,39","505,981","395,947","10,2976","1,75","251,587","250,159","251,917","295,096","306,4","249,28","250,049","548,535","559,325","557,625","547,85","533,98","599,82","602,795","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5579,69","508,118","400,195","10,2998","1,75","250,928","251,257","250,269","295,096","306,4","249,829","250,269","540,277","563,855","551,155","555,855","536,185","559,215",549,"66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5486,72","510,254","406,055","10,3028","1,75","251,147","249,17","248,511","295,096","306,4","250,378","250,159","542,279","557,34","548,185","561,325","538,94","530,095","515,895","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5330,47","516,357","406,055","10,3057","1,75","251,038","247,083","248,291","295,096","306,4","250,159","250,159","544,281","555,36","542,785","553,32","539,215","541,3","515,34","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5268,75","515,442","404,297","10,3087","1,75","250,049","249,06","248,291","295,096","306,4","249,719","250,269","544,031","557,625","538,2","542,58","547,2","552,5","516,17","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2109,38","512,085","398,73","10,3116","1,75","249,5","254,553","249,829","295,096","306,4","249,939","250,269","548,285","557,34","547,645","547,07","549,405","574,62","538,24","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","282,422","512,695","397,998","10,3145","1,75","249,609","251,917","251,477","295,096","306,4","249,939","250,049","554,791","545,73","553,04","558,59","546,65","585,54","565,275","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","2558,98","512,695","399,609","10,3175","1,75","249,39","248,95","252,466","295,096","306,4","249,719","249,939","552,789","540,915","556,545","560,35","551,055","556,98","556,725","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","4681,25","507,202","392,432","10,3204","1,75","248,511","250,269","251,587","295,096","306,4","250,159","249,829","548,035","541,485","557,355","549,22","552,16","534,86","543,76","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5253,52","503,54","393,75","10,3234","1,75","248,401","250,488","249,609","295,096","306,4","250,378","249,829","549,786","546,87","550,07","544,335","546,1","575,46","584,59","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5310,55","504,456","402,686","10,3263","1,75","249,06","249,829","248,84","295,096","306,4","250,159","250,049","546,283","555,645","547,64","550,39","544,17","597,02","598,935","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5317,58","505,371","402,1","10,3293","1,75","248,621","248,73","248,181","295,096","306,4","250,159","250,049","550,037","553,66","555,195","560,155","542,52","551,655",549,"66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5269,53","509,033","398,438","10,3322","1,75","248,071","247,083","248,401","295,096","306,4","250,049","250,159","551,788",548,"557,355","559,175","540,04","518,33","513,135","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5245,54","511,475","401,367","10,3352","1,75","248,071","245,215","248,95","295,096","306,4","249,829","250,269","542,029","546,02","553,04","552,73","539,21","513,57","508,17","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5275,39","513,611","400,342","10,3381","1,75","248,071","247,852","249,5","295,096","306,4","249,829","250,049","546,033","546,585","552,5","543,355","542,79","544,095","520,585","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5333,79","518,494","403,418","10,3411","1,75","247,742","253,784","250,488","295,096","306,4","249,939","250,159","548,285","547,715","551,15","546,285","551,88","582,46","545,965","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5385,45","512,695","404,15","10,344","1,75","247,961","253,784","251,477","295,096","306,4","249,939","250,488","550,537","550,265","545,755","557,03","552,435","575,74","556,17","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5437,99","505,371","400,488","10,347","1,75","247,742","252,795","252,136","295,096","306,4","249,829","250,159","554,291","554,23","542,79","554,295","552,435","535,415","538,79","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5512,79","509,033","397,705","10,3499","1,75","247,412","252,026","250,269","295,096","306,4","249,829","250,049","546,033","558,475","541,71","548,63","555,185","518,895","532,72","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5559,57","506,592","403,271","10,3529","1,75","247,961","246,863","248,401","295,096","306,4","249,829","250,049","544,031","559,04","541,98","540,625","556,84","556,98","561,965","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5500,68","503,845","409,131","10,3558","1,75","247,961","247,522","248,291","295,096","306,4","250,159","249,939","548,035","559,04","545,49","542,385","559,045","607,385","608,59","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5383,01","514,221","405,029","10,3587","1,75","248,181","251,147","249,17","295,096","306,4","250,378","249,939","546,283","559,04","548,455","557,23","556,84","600,945","607,21","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5324,51","517,273","401,221","10,3617","1,75","248,181","252,136","250,598","295,096","306,4","250,049","250,049","552,539","548,565","555,735","563,675","554,36","547,455","538,795","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5329,1","509,338","401,221","10,3646","1,75","247,632","250,708","251,147","295,096","306,4","249,829","250,049","548,285","534,975","558,435","554,3","557,94","535,415","507,62","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5342,19","506,897","407,227","10,3676","1,75","247,632","248,291","251,587","295,096","306,4","249,939","249,829","544,281","534,975","556,01","548,245","557,94","567,34","530,79","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5341,41","503,235","400,195","10,3705","1,75","248,071","248,181","251,587","295,096","306,4","249,939","249,829","555,542","537,805","551,96","549,61","556,01","588,62","555,065","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5370,12","509,644","392,139","10,3735","1,75","248,511","252,026","250,159","295,096","306,4","250,049","249,939","553,29","537,235","547,64","557,81","551,33","577,42","568,585","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5444,82","515,442","390,381","10,3764","1,75","248,401","256,201","248,95","295,096","306,4","250,049","250,049","544,281","552,53","548,99","555,66","543,345","543,535","560,31","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5471,48","507,507","396,387","10,3794","1,75","248,071","253,674","248,621","295,096","306,4","249,719","250,049","544,531","563,86","550,07","537,695","540,865","528,695","549,825","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5462,01","512,695","411,621","10,3823","1,75","247,961","250,928","248,291","295,096","306,4","249,719","250,049","546,283","563,575","553,85","536,33","545,545","549,7","555,895","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5471,48","511,78","409,131","10,3844","1,75","247,632","251,917","249,5","295,096","306,4","249,939","250,159","548,785","567,255","556,01","549,22","542,515","562,58","555,895","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16","5478,52",513,"402,1","10,3857","1,75","247,632","252,356","250,818","295,096","306,4","249,829","250,159","552,789","566,97","548,725","551,175","531,5","539,895","540,72","66,21","3,57"
2017-03-10 18:00:00,"55,99","17,16",5471,"515,137","405,908","10,387","1,75","247,961","251,367","250,708","295,096","306,4","249,719","250,049","552,289","563,855","552,23","546,29","535,08","524,775","525,27","66,21","3,57"
2017-03-10 19:00:00,"55,99","17,16","5470,21","508,118","394,922","10,3883","1,75","247,742","250,488","250,598","295,096","306,4","249,719","250,049","552,539","557,345","549,26","541,21","541,69","546,34","524,17","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5481,05","509,644","379,98","10,3896","1,75","247,412","250,928","250,708","295,096","306,4","249,609","250,049","554,541","552,25","537,93","537,5","544,17","563,42","529,14","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5477,73","511,169","390,527","10,3909","1,75","248,181","251,587","250,818","295,096","306,4","249,829","250,269","544,531","543,47","539,55","541,21","543,345","582,18","545,415","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5469,63","510,864","400,195","10,3922","1,75","249,719","249,829","250,818","295,096","306,4","249,939","250,378","538,525","531,855","543,06","551,95","551,055","589,18","562,515","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5466,6","508,423","397,119","10,3935","1,75","251,038","247,522","250,598","295,096","306,4","250,049","250,269","548,285","533,835","547,105","564,645","561,795","548,575","549,275","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5459,47","503,845","396,533","10,3948","1,75","251,697","251,697","249,939","295,096","306,4","250,378","249,829","560,297","540,915","546,565","563,475","567,305","526,175","538,24","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5450,78","502,014","396,24","10,3961","1,75","252,246","253,345","249,28","295,096","306,4","250,378","249,5","563,049","559,04","540,9","547,46","565,655","556,98","557,275","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5439,75","510,254","394,629","10,3974","1,75017","252,905","249,719","249,17","295,096","306,4","250,049","249,609","555,042","569,235","535,775","542,185","559,045","597,58","598,105","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5431,45","510,835","396,038","10,3987","1,75052","252,916","248,929","249,275","295,096","306,4","249,829","249,714","552,205","562,494","532,077","548,695","551,619","609,287","614,787","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5446,88","502,563","395,552","10,4","1,75086","252,883","248,994","249,39","295,096","306,4","249,928","250,225","552,014","550,348","535,479","551,209","551,219","575,32","571,567","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5460,94","501,251","394,38","10,4013","1,7512","252,927","250,291","249,192","295,096","306,4","249,95","250,708","551,563","529,813","542,196","553,593","558,985","532,588","516,779","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5465,23","505,676","394,717","10,4026","1,75155","252,686","250,884","249,049","295,096","306,4","249,928","250,313","548,635","534,856","544,729","556,679","560,832","542,302","510,932","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5466,6","508,759","392,959","10,4038","1,75189","252,686","244,896","249,664","295,096","306,4","249,95","249,73","543,605","555,505","551,474","553,613","560,365","574,676","531,013","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5461,62","503,479","390,41","10,4051","1,75224","252,686","243,105","251,06","295,096","306,4","250,027","249,609","547,559","544,376","558,517","547,227","557,693","573,276","540,967","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5448,24","502,93","393,091","10,4064","1,75258","252,784","250,631","252,026","295,096","306,4","250,269","249,708","555,217","536,274","564,235","541,601","554,911","544,912","543,012","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5455,57","510,468","400,84","10,4077","1,75293","253,103","253,619","251,235","295,096","306,4","250,269","250,027","559,521","539,018","566,26","536,638","546,925","554,768","567,982","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5490,23","513,397","400,649","10,409","1,75327","253,048","249,236","249,181","295,096","306,4","250,071","250,565","554,116","528,428","561,832","543,748","544,092","581,732","593,416","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5532,52","516,846","397,002","10,4103","1,75361","252,883","245,599","248,544","295,096","306,4","249,829","250,236","544,907","536,954","549,367","552,424","544,061","540,371","549,412","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5582,81","511,047","401,558","10,4116","1,75396","252,631","248,258","248,994","295,096","306,4","250,027","249,39","538,475","541,141","542,138","544,633","537,973","500,13","499,587","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5632,13","514,404","401,06","10,4129","1,7543","251,631","250,664","248,511","295,096","306,4","250,367","249,686","545,782","548,847","547,807","540,352","534,727","536,283","512,801","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5662,57","522,583","395,801","10,4142","1,75465","251,246","246,753","248,511","295,096","306,4","250,192","249,95","557,869","553,408","549,185","549,608","535,58","606,964","560,859","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5659,18","515,625","396,782","10,4155","1,75499","251,169","244,929","249,697","295,096","306,4","249,829","250,126","559,396","546,553","543,572","557,226","535,741","626,622","579,205","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5634,77","511,749","390,352","10,4168","1,75534","250,928","246,05","251,444","295,096","306,4","249,829","250,587","553,29","546,92","537,341","544,278","533,484","571,344","536,031","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5622,07","500,153","393,354","10,4181","1,75568","250,433","249,5","251,807","295,096","306,4","250,027","250,016","548,285","554,398","546,781","537,734","535,662","544,352","522,237","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5612,3","506,683","401,089","10,4194","1,75602","250,027","253,422","251,807","295,096","306,4","250,17","249,467","536,523","564,793","546,457","547,01","536,102","564,484","545,74","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5551,76","522,186","398,525","10,4207","1,75637","250,269","251,213","251,213","295,096","306,4","250,049","249,532","532,945","558,445","545,836","562,226","538,747","552,215","544,471","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5466,8","514,984","399,536","10,4222","1,75671","250,17","249,851","249,994","295,096","306,4","249,95","249,269","543,831","559,721","547,969","555,994","543,345","515,11","520,168","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5408,2","507,965","399,976","10,4239","1,75706","249,653","250,642","248,994","295,096","306,4","250,027","249,785","557,068","561,65","555,093","542,969","542,901","534,63","531,313","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5382,81","513,763","400,063","10,4257","1,7574","249,17","250,334","248,708","295,096","306,4","250,071","250,763","563,575","552,047","562,08","548,148","534,695","600,413","573,358","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5344,73","518,799","403,125","10,4275","1,75775","249,17","252,026","248,95","295,096","306,4","249,829","251,367","555,042","544,88","554,66","549,22","529,85","640,15","605,83","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5295,9","517,975","400,356","10,4292","1,75809","248,873","250,741","248,752","295,096","306,4","249,829","250,576","552,789","548,197","554,417","553,437","531,339","609,906","584,478","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5290,04","508,728","399,214","10,431","1,75843","248,708","247,687","249,598","295,096","306,4","249,829","249,51","549,361","545,878","553,391","559,297","538,362","566,892","552,422","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5340,82","503,601","403,799","10,4328","1,75878","249,148","251,708","251,125","295,096","306,4","250,027","249,489","542,229","541,659","551,042","559,805","548,189","549,168","535,208","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5375,98","508,545","406,714","10,4345","1,75912","249,192","257,651","251,169","295,096","306,4","250,071","250,005","536,098","542,96","547,32","560,779","560,611","535,028","527,539","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2682,62","505,28","406,86","10,4363","1,75947","248,555","249,675","251,323","295,096","306,4","249,829","250,686","539,376","538,455","543,249","559,863","567,635","541,244",533,"67,24","1,12"
