date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 19:00:00,"55,99","17,16","2655,1357142857","508,972","406,055","10,4381","1,75981","248,269","244,567","250,323","295,096","306,4","249,829","250,334","545,082","540,323","542,628","553,828","568,212","555,636","543,926","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2627,6514285714","523,224","402,1","10,4398","1,76","248,412","249,357","248,412","295,096","306,4","250,027","249,708","548,46","542,985","544,167","545,994","569,891","568,236","570,686","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2600,1671428572","521,729","398,979","10,4416","1,76","248,291","249,543","247,896","295,096","306,4","250,071","249,928","548,335","544,854","544,842","538,69","565,898","580,892","601,718","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2572,6828571429","506,622","403,052","10,4434","1,76","248,588","247,753","248,796","295,096","306,4","249,631","250,148","548,51","556,438","545,787","543,71","558,518","583,804","619,372","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2545,1985714286","512,817","403,887","10,4451","1,76","248,95","250,203","250,488","295,096","306,4","249,587","250,269","555,267","562,585","554,229","551,501","545,166","549,08","570,159","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2517,7142857143","517,761","402,085","10,4469","1,76","248,95","250,972","250,686","295,096","306,4","249,928","250,269","562,724","556,38","557,867","545,077","536,351","520,995","514,601","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2490,23","511,78","401,719","10,4487","1,76","248,555","248,566","250,73","295,096","306,4","250,148","250,269","553,765","549,924","552,905","543,983","528,278","555,272","523,729","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4893,55","518,707","396,46","10,4504","1,76","248,368","247,588","250,488","295,096","306,4","250,269","250,269","540,427","546,102","556,145","548,591","529,052","578,96","524,611","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4820,31","516,754","396,357","10,4522","1,76","248,632","245,061","250,785","295,096","306,4","250,071","250,367","535,698","545,733","552,473","549,862","544,229","557,764","512,807","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4859,38","507,66","397,456","10,4539","1,76","248,511","248,093","250,851","295,096","306,4","250,027","250,488","535,272","550,266","548,104","553,34","552,518","526,68","501,578","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4920,9","512,848","394,351","10,4557","1,76","248,708","252,29","250,587","295,096","306,4","250,071","250,389","543,005","556,298","544,329","551,716","554,529","540,482","519,84","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4969,73",513,"403,374","10,4575","1,76","248,95","250,917","249,719","295,096","306,4","250,027","250,071","555,567","546,13","539,577","549,649","561,8","582,012","563,372","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4987,3","510,895","410,405","10,4592","1,76","249,148","251,609","248,708","295,096","306,4","250,17","249,829","552,439","546,552","538,011","549,922","557,583","579,856","577,11","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5020,51","521,179","409,995","10,461","1,76","249,39","252,598","248,95","295,096","306,4","249,851","249,829","556,793","553,15","540,09","546,208","552,43","546,564","563,594","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5084,96","511,963","404,692","10,4628","1,76","248,994","251,642","248,752","295,096","306,4","249,708","249,928","545,257","548,901","545,432","544,841","553,424","545,948","561,803","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5121,09","511,963","405,249","10,4645","1,76","248,708","250,071","248,511","295,096","306,4","250,027","250,049","541,729","543,182","550,259","547,89","552,161","565,044","571,376","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5180,66","526,733","409,277","10,4663","1,76","248,95","247,412","248,511","295,096","306,4","250,269","250,049","550,537","536,95","548,18","545,31","549,13","571,82","577,14","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5310,55","523,712","405,322","10,4681","1,76","248,95","248,599","249,994","295,096","306,4","250,367","249,95","550,537","548,677","550,61","549,355","546,898","557,204","572,424","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5403,32","517,665","396,973","10,4698","1,76","248,95","251,65","251,618","295,096","306,4","250,3","250,112","555,899","562,037","557,741","551,116","544,17","528,296","560,274","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5334,96","514,038","394,043","10,4716","1,76","248,774","253,433","251,543","295,096","306,4","250,137","250,225","563,049","560,516","565,234","545,778","542,63","523,654","542,268","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5097,66","518,921","396,328","10,4722","1,76","248,599","253,433","250,84","295,096","306,4","250,181","249,829","559,446","553,38","568,582","548,516","535,912","561,628","542,818","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4837,89","519,531","402,012","10,4712","1,76","249,082","251,323","249,214","295,096","306,4","250,049","250,093","551,238","543,408","563,618","553,048","533,488","585,596","563,456","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4595,7","511,963","404,297","10,4701","1,76","249,434","247,764","248,95","295,096","306,4","249,961","250,225","548,235","539,898","553,256","553,908","543,514","556,7","560,92","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4435,55","515,747","399,961","10,469","1,76","248,906","249,214","248,774","295,096","306,4","249,829","249,829","546,833","540,692","548,184","557,894","549,13","529,144","552,642","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2202,15","513,55","410,098","10,468","1,76","248,95","251,104","248,862","295,096","306,4","249,829","249,917","540,227","551,23","545,382","553,672","557,282","520,514","532,112","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1957,2775","496,948","405,703","10,4669","1,76","249,521","251,06","249,39","295,096","306,4","249,829","250,137","544,131","552,702","546,89","547,5","565,986","547,734","528,252","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1712,405","470,703","396,211","10,4659","1,76","249,214","247,983","249,829","295,096","306,4","250,005","250,181","554,241","554,964","546,024","541,566","560,256","583,692","549,994","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1467,5325","469,482","401,074","10,4648","1,76","249,038","245,698","250,4","295,096","306,4","250,093","249,961","547,935","555,528","538,042","543,672","558,71","601,28","590,492","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1222,66","463,257","408,633","10,4637","1,76","248,73","246,665","250,356","295,096","306,4","250,005","250,005","544,231","549,414","534,588","548,512","561,134","599,49","601,97","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3157,23","466,675","406,406","10,4627","1,76","248,423","253,301","250,84","295,096","306,4","250,269","250,093","557,144","544,092","541,602","556,248","566,97","537,768","539,508","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3986,33","473,022",405,"10,4616","1,75986","249,126","250,884","251,543","295,096","306,4","250,181","250,005","562,549","541,71","550,558","561,092","564,88","531,158","519,976","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4170,9","471,924","396,211","10,4606","1,75952","249,126","248,95","251,807","295,096","306,4","250,049","250,269","560,947","544,542","558,434","559,686","556,842","570,588","530,902","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4260,74","465,82","389,59","10,4595","1,75917","248,818","248,774","250,664","295,096","306,4","250,049","250,181","559,946","555,42","555,632","562,5","550,23","558,492","527,812","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4230,47","461,06","394,863","10,4584","1,75883","249,038","251,279","248,687","295,096","306,4","250,137","250,049","557,644","559,836","555,416","552,344","546,486","540,236","525,496","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4087,89","466,064","402,48","10,4574","1,75848","249,434","251,411","248,379","295,096","306,4","250,093","250,137","545,232","561,87","550,884","537,578","539,986","555,916","557,388","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4005,86","474,121","399,902","10,4563","1,75814","249,565","250,532","248,774","295,096","306,4","249,653","250,181","537,524","552,81","549,482","545,312","537,12","566,22","573,5","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16",4000,"467,773","389,766","10,4553","1,75779","249,082","250,796","249,082","295,096","306,4","249,741","249,961","545,232","545,336","554,66","554,924","540,318","536,648","550,216","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4030,97","464,966","391,699","10,4542","1,75745","249,478","247,412","249,214","295,096","306,4","250,005","249,829","560,947","548,622","551,852","549,144","549,02","514,802","525,494","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4163,57","468,75","402,129","10,4531","1,7571","249,653","245,962","250,049","295,096","306,4","249,873","249,741","568,955","539,334","548,288","538,516","552,764","537,878","531,56","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4288,48","470,581","398,145","10,4521","1,75676","248,818","251,719","250,972","295,096","306,4","250,269","249,697","558,745","544,09","552,5","538,516","552,982","591,308","563,784","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4316,41","463,867","403,008","10,451","1,75641","249,39","253,916","251,543","295,096","306,4","250,093","250,005","546,633","550,21","552,828","550,16","552,542","598,812","582,546","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4376,17","478,516","401,074","10,45","1,75607","250,049","250,488","251,807","295,096","306,4","249,829","250,269","546,033","547,15","546,03","553,91","561,8","581,34","579,9","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4530,96","473,145","395,215","10,4489","1,75572","250,137","250,4","251,631","295,096","306,4","249,917","250,269","547,034","549,642","546,458","556,722","554,308","564,54","568,2","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4680,96","468,018","392,051","10,4478","1,75538","250,093","248,247","250,84","295,096","306,4","250,137","250,093","547,334","549,756",543,"556,564","546,814","528,136","542,046","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4802,83","472,412","398,965","10,4468","1,75503","249,829","245,654","249,434","295,096","306,4","250,269","250,005","545,933","546,584","539,01","552,968","555,294","531,942","537,524","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4891,89","473,633","393,398","10,4457","1,75469","250,093","248,423","248,862","295,096","306,4","250,093","250,093","549,536","551,112","547,862","558,2","552,982","581,004","563,344","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4874,12","471,802","391,172","10,4447","1,75434","250,313","249,917","249,302","295,096","306,4","249,829","250,005","557,444","549,186","551,964","548,902","541,306","579,1","562,242","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4839,75","467,773","398,145","10,4436","1,754","250,488","247,324","249,082","295,096","306,4","249,917","250,269","556,143","545,562","552,61","538,668","536,016","542,14","541,606","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4794,43","459,717","404,18","10,4425","1,75366","251,06","249,038","248,599","295,096","306,4","250,225","250,356","551,338","550,548","561,994","546,09","534,914","551,1","554,738","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4702,64","446,045","402,773","10,441","1,75331","251,104","251,543","249,39","295,096","306,4","250,488","250,313","556,143","551,91","559,19","548,36","537,89","535,976","541,716","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4709,18","449,829","396,27","10,4388","1,75297","251,016","251,411","251,543","295,096","306,4","250,313","250,137","553,34","548,394","558,76","552,892","536,35","529,478","532,892","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4737,7","448,73","392,285","10,4365","1,75262","250,752","255,322","251,719","295,096","306,4","250,137","250,093","555,742","544,542","554,01","551,17","537,23","560,732","541,168","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4694,53","450,195","390,469","10,4343","1,75228","251,587","259,98","251,499","295,096","306,4","250,356","249,917","554,541","541,374","544,518","554,688","542,628","586,94","557,5","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4633,79","452,637","396,211","10,4321","1,75193","252,246","254,663","251,455","295,096","306,4","250,4","249,961","550,237","547,15","546,674","556,408","546,486","574,508","556,836","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4634,08","444,092","401,836","10,4298","1,75159","252,07","252,466","250,708","295,096","306,4","250,181","250,005","539,326","557,234","546,348","550,312","545,714","533,852","532,002","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4713,38","447,754","407,344","10,4276","1,75124","251,719","259,321","249,214","295,096","306,4","250,137","250,269","531,919","563,574","537,178","551,872","556,508","544,94","539,948","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4797,75","447,632","405,996","10,4254","1,7509","251,675","254,268","248,95","295,096","306,4","250,005","249,917","551,038","560,058","536,208","552,968","556,732","576,412","553,966","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2662,99","442,749","400,605","10,4231","1,75055","252,158","243,896","248,95","295,096","306,4","249,697","249,565","555,342","551,904","541,17","556,484","549,35","574,508","557,94","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2262,5333333333","442,627","403,301","10,4209","1,75021","252,686","246,401","249,126","295,096","306,4","249,741","249,741","551,938","545,334","546,89","546,016","549,9","537,772","543,042","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1862,0766666667","444,58","404,414","10,4186","1,75","252,51","251,938","250,181","295,096","306,4","249,609","249,785","552,639","545,218","551,744","534,14","553,974","552,22","560,916","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1461,62","448,608","403,828","10,4164","1,75","252,246","245,347","251,367","295,096","306,4","249,785","250,225","547,134","544,2","551,744","544,064","565,762","569,58","576,586","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3794,73","451,05","411,914","10,4142","1,75","252,334","246,006","251,367","295,096","306,4","250,225","250,664","545,232","544,204","550,128","553,516","568,408","551,432","558,272","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4543,75","450,073","405,82","10,4119","1,75","252,29","248,774","251,455","295,096","306,4","250,225","250,576","552,039","538,542","548,942","550,39","556,286","516,93","526,048","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4914,16","447,266","397,031","10,4097","1,75","251,851","246,533","250,708","295,096","306,4","249,917","250,049","550,237","546,924","557,576","544,844","549,896","539,558","527,812","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5312,89","451,538","394,746","10,4075","1,75","251,763","248,423","249,39","295,096","306,4","250,137","250,137","550,037","554,628","558,544","543,28","544,83","587,5","559,594","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5329,49","446,899","391,23","10,4052","1,75","252,114","248,643","249,39","295,096","306,4","250,093","250,269","559,746","546,81","554,978","551,248","540,426","595,34","574,272","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16",5250,"438,965","399,082","10,403","1,75","252,246","249,434","249,214","295,096","306,4","249,829","250,269","555,342","545,79","547,748","549,918","535,25","562,972","560,256","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5155,96","430,908","409,277","10,4008","1,75","252,246","249,829","248,95","295,096","306,4","249,829","250,269","550,537","548,85","547,1","546,87","535,91","527,02","530,79","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4966,31","437,744","407,285","10,3985","1,75","252,07","250,796","248,95","295,096","306,4","249,829","250,093","553,74","550,434","547,964","547,186","538,774","532,62","529,686","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4797,66","444,092","404,297","10,3963","1,75","251,807","252,686","248,95","295,096","306,4","249,917","249,917","549,736","560,062","548,396","546,876","542,19","550,204","530,018","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4675,88","439,453","397,5","10,3941","1,75","251,807","254,399","250,269","295,096","306,4","250,137","250,049","535,723","565,728","547,1","550,856","549,242","572,044","544,036","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4712,01","445,469","389,648","10,3918","1,75","251,974","258,158","252,162","295,096","306,4","250,101","249,965","540,771","557,91","544,635","563,5","565,156","574,54","547,767","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4803,91","449,921","392,944","10,3896","1,75","252,323","259,08","251,411","295,096","306,4","249,906","249,829","556,396","557,91","540,441","570,115","570,225","541,885","522,681","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4853,81","447,906","391,787","10,3873","1,75","252,235","251,455","249,576","295,096","306,4","249,972","249,829","569,355","556,125","540,09","554,455","568,932","522,365","525,024","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4970,21","445,007","395,713","10,3851","1,75","251,96","242,391","248,676","295,096","306,4","249,829","250,06","565,101","552,414","541,98","527,893","560,339","559,444","555,619","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5027,05","434,082","400,737","10,3829","1,75","252,092","238,337","249,39","295,096","306,4","249,906","250,411","544,206","547,518","549,078","534,768","549,265","589,516","581,774","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4947,07","435,638","394,6","10,3806","1,75","251,653","245,797","250,236","295,096","306,4","250,126","250,115","538,025","539,391","556,118","551,934","557,146","587,304","586,323","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4861,91","432,892","394,277","10,3784","1,75","251,675","248,972","251,884","295,096","306,4","250,192","249,906","543,981","537,46","557,198","546,913","556,207","555,521","566,624","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4816,41","440,979","396,006","10,3767","1,75","251,938","250,598","251,104","295,096","306,4","250,126","250,126","552,239","536,44","559,409","552,266","548,326","530,486","540,169","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4828,32","441,528","395,771","10,3758","1,75","251,213","252,488","249,313","295,096","306,4","250,192","250,115","549,486","542,021","560,702","556,091","554,909","552,528","537,634","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4941,21","438,812","396,167","10,375","1,75","250,62","252,114","249,247","295,096","306,4","250,126","249,906","552,814","548,28","561,488","553,143","551,742","570,644","547,206","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5073,24","442,993","395,024","10,3742","1,75","249,741","250,214","249,39","295,096","306,4","250,038","249,972","552,99","542,729","563,429","555,974","533,428","564,932","547,453","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5158,59","441,864","391,494","10,3734","1,75","249,324","249,39","249,467","295,096","306,4","249,763","249,906","561,047","540,946","555,416","545,879","525,773","542,697","540,527","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5233,3","443,909","398,423","10,3725","1,75","249,302","246,302","249,609","295,096","306,4","249,972","250,049","562,824","562,331","555,308","539,551","533,044","525,333","537,634","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5366,99","432,404","398,057","10,3717","1,75","248,961","246,951","249,532","295,096","306,4","249,829","250,049","548,61","573,431","549,291","552,656","537,646","561,488","558,021","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5524,02","434,296","397,822","10,3709","1,75","249,313","249,258","249,39","295,096","306,4","249,829","249,972","537,124","567,169","538,609","564,18","542,991","572,772","561,553","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5592,58","445,679","394,629","10,3701","1,75","248,939","248,983","249,928","295,096","306,4","249,829","249,906","537,324",554,"530,218","553,793","548,085","536,929","524,778","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5557,76","443,146","392,051","10,3692","1,75","248,434","249,412","251,082","295,096","306,4","249,906","250,126","542,354","553,235","529,219","551,839","557,94","532,502","527,484","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5511,33","444,336","394,438","10,3684","1,74988","248,06","252,279","251,521","295,096","306,4","250,203","250,345","554,641","547,514","529,836","547,953","569,754","566,836","559,208","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5537,89","444,763","399,141","10,3676","1,74953","247,709","250,939","251,807","295,096","306,4","250,334","250,411","575,436","545,76","541,383","548,397","565,292","613,039","605,771","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5552,34","447,052","405,674","10,3668","1,74919","247,852","252,213","251,807","295,096","306,4","250,126","250,269","564,601","541,594","546,401","547,556","564,302","613,854","605,661","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5551,17","446,625","401,528","10,3659","1,74884","247,775","251,246","250,807","295,096","306,4","250,115","249,884","549,511","537,065","545,19","544,046","556,399","553,004","542,072","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5578,13","443,451","401,118","10,3651","1,7485","247,555","246,918","248,796","295,096","306,4","249,829","249,17","543,605","540,466","552,77","534,883","550,997","543,988","526,513","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5686,33","449,89","399,551","10,3643","1,74816","247,874","248,785","248,511","295,096","306,4","249,829","249,401","543,73","550,861","551,339","539,021","556,314","573,92","553,772","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5716,8","445,862","398,994","10,3635","1,74781","248,5","249,159","248,434","295,096","306,4","249,906","249,829","539,752","549,866","556,334","550,393","550,23","575,208","556,945","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5703,52","435,883","406,406","10,3626","1,74747","248,148","248,181","249,368","295,096","306,4","249,972","249,829","539,401","553,405","558,625","555,197","547,531","541,104","533,577","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5665,63","439,453","401,074","10,3618","1,74712","248,291","252,466","251,367","295,096","306,4","249,829","249,829","534,521","554,51","558,97","554,69","542,52","529,82","527,48","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5476,95","446,716","399,331","10,361","1,74678","248,06","249,774","251,367","295,096","306,4","249,752","250,214","543,105","553,52","558,784","549,492","542,328","531,78","524,97","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5200,78","454,224","395,581","10,3602","1,74643","247,632","247,698","251,444","295,096","306,4","249,609","250,62","563,074","551,284","556,928","537,789","541,97","551,688","529,193","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5140,23","441,406","399,448","10,3593","1,74609","247,555","253,279","251,356","295,096","306,4","249,609","249,818","566,353","551,936","552,797","539,724","540,811","590,72","559,207","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5132,81","434,174","405,63","10,3585","1,74574","247,412","251,949","250,543","295,096","306,4","249,686","249,313","555,392","552,13","548,832","552,305","537,505","590,44","570,404","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5197,66","437,103","399,668","10,3577","1,7454","247,489","248,258","249,521","295,096","306,4","249,752","249,247","544,281","550,885","548,484","552,714","537,289","544,208","536,086","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5300,78","452,911","397,017","10,3569","1,74505","247,632","248,126","249,104","295,096","306,4","249,84","249,543","535,748","553,606","551,717","548,784","543,376","526,985","527,842","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5358,59","442,749","392,871","10,356","1,74471","247,555","249,115","249,467","295,096","306,4","250,269","250,06","542,229","546,324","547,374","555,487","549,378","563,616","548,974","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5429,3","440,674","396,65","10,3552","1,74436","247,489","251,125","249,456","295,096","306,4","250,115","250,258","551,438","543,75","542,547","557,638","553,039","575,46","548,142","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5474,22","447,754","405,513","10,3544","1,74402","247,709","256,531","250,016","295,096","306,4","249,983","249,675","552,814","545,136","538,015","542,713","557,696","542,504","529,685","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5469,14","443,39","395,596","10,3536","1,74367","247,775","250,785","251,587","295,096","306,4","250,115","249,543","554,566","549,299","535,29","532,927","563,89","554,292","555,426","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5478,13","441,65","396,65","10,3527","1,74333","247,709","249,148","251,51","295,096","306,4","249,829","249,906","553,64","552,25","542,867","546,269","561,93","587,248","592,617","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5434,38","444,153","398,804","10,3516","1,74298","247,775","251,532","250,752","295,096","306,4","249,906","250,203","536,799","556,212","550,772","555,307","552,787","588,116","600,365","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3229,69","440,643","396,724","10,3505","1,74264","247,555","252,169","248,994","295,096","306,4","249,972","250,334","535,748","560,003","549,584","554,859","554,936","543,509","543,839","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3082,814875","449,524","397,5","10,3495","1,74229","247,643","252,565","248,236","295,096","306,4","249,983","250,049","542,404","549,614","556,898","542,654","559,013","534,994","520,775","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2935,93975","448,364","400,884","10,3484","1,74195","248,071","254,257","249,642","295,096","306,4","250,345","249,972","554,741","542,221","554,009","539,788","557,94","571,288","541,935","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2789,064625","441,406","401,47","10,3474","1,7416","248,456","252,697","251,082","295,096","306,4","250,334","249,983","562,374","547,031","548,078","553,127","555,627","588,368","560,59","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2642,1895","444,244","408,354","10,3463","1,74126","249,016","246,797","251,367","295,096","306,4","250,126","250,269","560,822","555,954","556,01","561,911","547,477","555,748","552,284","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2495,314375","441,101","400,796","10,3452","1,74091","248,884","246,5","250,983","295,096","306,4","250,269","250,192","558,195","551,99","550,988","552,948","537,233","531,44","529,328","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2348,43925","443,604","396,196","10,3442","1,74057","249,785","247,994","249,807","295,096","306,4","250,269","250,126","557,544","548,224","548,558","543,344","536,127","537,822","536,585","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2201,564125","446,991","405,864","10,3431","1,74022","250,928","251,158","249,027","295,096","306,4","250,269","249,961","548,26","549,387","544,727","550,94","544,527","578,428","571,595","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2054,689","448,242","403,579","10,3421","1,74012","251,082","255,223","249,247","295,096","306,4","250,269","249,236","533,47","556,634","538,2","559,764","549,76","567,592","561,023","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1907,813875","448,405","403,516","10,341","1,74046","251,367","250,122","249,39","295,096","306,4","250,122","248,95","542,529","555,27","537,753","561,977","559,407","543,07","543,847","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1760,93875","439,88","397,295","10,3399","1,74081","251,433","250,862","249,456","295,096","306,4","249,829","249,214","550,938","548,85","535,99","554,024","559,098","527,125","523,728","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1614,063625","432,495","395,42","10,3389","1,74115","252,048","257,278","250,334","295,096","306,4","249,961","250,027","550,587","548,679","552,122","547,891","563,45","556,364","540,832","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1467,1885","441,956","392,959","10,3378","1,7415","252,861","253,477","251,96","295,096","306,4","250,269","250,686","551,989","549,81","556,766","548,28","561,684","585,26","561,356","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1320,313375","432,129","382,91","10,3368","1,74184","252,246","250,708","251,807","295,096","306,4","250,269","251,147","549,536","553,38","557,9","554,3","548,58","608,78","587,62","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1173,43825","434,509","386,514","10,3357","1,74219","252,378","249,192","251,938","295,096","306,4","250,137","250,686","545,032","551,85","558,221","558,284","548,415","595,34","583,813","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1026,563125","439,331","395,01","10,3347","1,74253","252,686","247,566","251,389","295,096","306,4","249,961","249,412","539,326","549,639","560,752","564,649","548,03","556,42","568,807","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","879,688","439,819","394,951","10,3336","1,74287","252,686","252,883","249,06","295,096","306,4","250,269","249,082","547,084","551,622","562,321","553,124","550,013","527,521","542,436","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","3661,72","440,918","395,391","10,3325","1,74322","252,751","251,389","248,555","295,096","306,4","250,005","249,587","541,128","544,26","555,632","542,658","555,63","525,277","527,482","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5742,97","439,026","398,203","10,3315","1,74356","252,971","244,688","248,906","295,096","306,4","249,521","250,247","545,883","538,479","554,444","546,681","556,452","584,868","557,717","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5511,72","450,134","396,035","10,3304","1,74391","253,191","248,73","248,621","295,096","306,4","249,895","251,038","550,938","547,262","553,418","555,041","553,313","585,204","554,682","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5304,69","433,899","391,875","10,3294","1,74425","253,147","249,741","250,115","295,096","306,4","250,115","251,016","560,997","540,41","549,584","559,061","557,888","551,825","547,898","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","5087,89","434,57","396,855","10,3283","1,7446","252,29","247,192","251,609","295,096","306,4","250,137","249,104","553,69","543,468","552,122","556,056","562,619","516,93","535,535","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4935,55","442,383","393,076","10,3272","1,74494","251,895","245,566","251,477","295,096","306,4","249,895","249,214","551,588","549,981","554,498","544,02","551,825","535,077","534,818","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4796,09","441,406","394,805","10,3262","1,74528","252,861","249,412","251,323","295,096","306,4","249,983","250,093","552,99","543,748","548,399","536,873","546,982","585,652","566,987","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4726,95","441,833","399,316","10,3251","1,74563","252,444","250,752","249,104","295,096","306,4","249,961","251,038","548,285","553,149","543,06","539,686","544,118","602,508","584,754","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4611,72","437,561","395,889","10,3241","1,74597","252,905","251,565","248,95","295,096","306,4","250,137","250,95","541,078","561,931","541,494","554,495","550,285","578,708","565,94","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4538,28","433,838","395,977","10,323","1,74632","252,576","252,224","249,346","295,096","306,4","249,829","248,752","536,223","554,001","544,839","553,283","554,138","528,081","525,713","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","4576,17","435,608","412,646","10,3212","1,74666","251,741","251,104","250,796","295,096","306,4","249,829","248,621","540,027","556,948","547,967","545,746","553,369","527,461","514,46","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2869,14","442,993","404,268","10,3178","1,74701","251,191","251,829","251,895","295,096","306,4","249,895","249,653","558,345","555,981","537,609","543,009","547,088","583,132","550,102","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2661,4114285714","440,186","401,602","10,3144","1,74735","250,137","258,311","250,862","295,096","306,4","250,115","250,862","572,358","550,431","532,861","545,388","549,182","601,444","574,709","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2453,6828571429","437,256","411,768","10,311","1,74769","249,697","249,192","249,104","295,096","306,4","250,269","251,719","560,146","545,9","542,628","543,435","541,692","552,889","546,788","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2245,9542857143","438,416","404,209","10,3076","1,74804","249,324","246,357","249,082","295,096","306,4","250,269","250,554","549,586","548,109","548,781","537,854","539,216","531,101","523,174","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","2038,2257142857","440,735","396,914","10,3042","1,74838","249,302","242,336","249,39","295,096","306,4","250,269","250,642","536,674","546,861","554,876","544,689","547,26","570,868","551,591","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1830,4971428572","435,181","407,461","10,3007","1,74873","249,412","245,544","249,983","295,096","306,4","250,269","250,422","543,58","546,92","559,46","554,803","548,03","575,345","564,833","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1622,7685714286","437,561","411,152","10,2973","1,74907","249,016","245,5","251,367","295,096","306,4","250,203","250,334","560,897","552,19","570,465","559,143","545,882","519,674","530,571","67,24","1,12"
2017-03-10 19:00:00,"55,99","17,16","1415,04","443,665","402,803","10,2939","1,74941","249,104","247,522","251,301","295,096","306,4","250,049","250,488","551,338","554,739","564,964","551,993","537,894","532,221","530,076","67,24","1,12"
2017-03-10 20:00:00,"55,99","17,16","4191,31","443,481","402,275","10,2905","1,74976","248,95","249,609","250,95","295,096","306,4","249,983","250,291","561,198","556,041","559,405","542,502","532,438","582,012","555,568","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4531,74","439,331","401,016","10,2871","1,75","248,818","251,169","250,159","295,096","306,4","249,829","249,697","554,591","551,851","559,841","542,112","533,927","601,836","576,423","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4704,3","442,017","399,902","10,2836","1,75","248,643","248,818","249,521","295,096","306,4","249,829","249,324","547,734","551,569","557,896","549,375","534,091","559,668","562,847","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4976,46","446,045","394,043","10,2802","1,75","249,082","249,082","249,763","295,096","306,4","250,027","249,368","550,687","550,151","541,008","560,508","545,6","527,913","541,991","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5377,25","436,279","405,088","10,2768","1,75","248,994","245,94","249,609","295,096","306,4","250,554","250,027","554,491","549,869","536,364","554,804","548,353","522,477","521,744","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5411,72","442,993","403,066","10,2734","1,75","248,335","253,696","249,412","295,096","306,4","250,642","250,62","562,549","548,109","533,937","546,598","553,313","554,404","535,699","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5218,75","436,401","399,932","10,27","1,75","248,687","256,289","249,016","295,096","306,4","250,488","249,939","556,393","547,203","531,73","534,724","555,575","595,004","574,985","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5095,02","443,115","408,926","10,2666","1,75","248,137","253,191","249,302","295,096","306,4","250,422","247,566","543,23","547,208","534,913","545,546","555,902","583,692","575,318","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4809,86","438,843","397,852","10,2631","1,75","248,291","250,269","249,609","295,096","306,4","250,269","247,412","546,033","549,98","537,93","562,5","548,58","577,42","578,79","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4679,69","438,843","398,203","10,2597","1,75","248,159","250,532","249,28","295,096","306,4","250,269","248,071","545,132","549,299","538,578","558,75","548,25","562,636","569,355","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4601,56","441,589","397,529","10,2563","1,75","248,049","250,027","249,5","295,096","306,4","250,137","249,807","545,132","547,032","544,461","547,774","552,271","521,585","540,554","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4575,39","445,618","395,537","10,2529","1,75","248,906","247,544","251,873","295,096","306,4","249,895","249,478","550,637","550,376","553,85","541,056","562,625","525,277","533,66","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4679,88","442,261","402,803","10,2495","1,75","249,368","247,324","252,026","295,096","306,4","249,983","249,214","553,99","560,511","555,359","541,484","555,741","570,252","553,527","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4824,61","447,754","407,49","10,246","1,75","248,555","248,137","251,104","295,096","306,4","249,829","251,389","558,545","552,924","561,994","553,711","545,328","570,812","550,877","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4885,16","447,144","397,852","10,2426","1,75","249,104","252,576","248,687","295,096","306,4","249,829","248,115","558,395","544,147","555,895","553,05","543,404","557,036","546,458","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4913,28","443,542","396,094","10,2392","1,75","249,148","251,675","248,73","295,096","306,4","250,356","250,708","552,339","548,73","549,368","536,369","533,6","530,38","542,76","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5006,93","441,467","399,023","10,2358","1,75","249,543","251,499","250,598","295,096","306,4","251,389","254,268","534,071","548,731","548,615","538,046","535,91","544,66","560,584","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5016,7","442,749","410,771","10,2327","1,75","249,653","228,867","251,697","295,096","306,4","251,191","251,082","529,717","543,012","542,844","543,242","539,711","565,548","561,802","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4905,76","455,758","398,982","10,2302","1,75","250,08","190,095","252,215","295,096","306,4","250,488","249,327","545,389","540,191","538,473","558,314","548,737","532,857","524,483","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4806,45","452,423","396,68","10,2277","1,75","249,225","221,539","251,147","295,096","306,4","248,071","249,609","548,41","536,102","535,505","557,91","547,065","528,273","513,55","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4835,06","438,995","398,877","10,2252","1,75","248,071","221,759","249,39","295,096","306,4","250,323","250,543","569,18","540,21","548,857","540,723","538,943","556,14","521,963","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4920,12","451,05","401,147","10,2228","1,75","248,071","255,707","248,016","295,096","306,4","249,06","249,06","573,56","544,885","547,51","533,497","530,267","609,763","568,997","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4998,24","442,657","390,967","10,2203","1,75","248,291","227,472","248,73","295,096","306,4","249,554","249,554","559,421","567,54","560,995","541,31","522,83","633,008","607,76","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5048,54","430,145","399,243","10,2178","1,75","248,73","265,814","251,971","295,096","306,4","251,587","252,631","554,041","544,318","559,24","538,965","525,722","581,34","568,448","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4969,24","436,249","397,778","10,2154","1,75","248,456","226,428","253,125","295,096","306,4","250,488","248,785","531,143","546,443","558,838","541,602","522,965","534,16","523,753","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4951,86","439,301","395,288","10,2129","1,75","249,829","265,979","251,147","295,096","306,4","251,202","249,5","534,521","554,65","556,953","541,018","522,828","550,82","526,79","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4971,68","438,08","396,387","10,2104","1,75","250,104","249,719","250,488","295,096","306,4","251,093","249,719","536,523","574,337","563,965","554,395","527,508","561,88","518,927","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4989,06","436,554","390,601","10,2079","1,75","249,115","234,009","248,346","295,096","306,4","249,994","250,763","544,281","572,922","566,665","553,61","541,417","537,66","510,24","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5093,46","437,622","394,849","10,2055","1,75","249,664","255,652","247,577","295,096","306,4","249,5","248,676","554,916","589,065","559,78","557,225","560,28","553,34","536,31","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5223,93","434,875","391,992","10,203","1,75","249,829","281,744","247,961","295,096","306,4","250,433","248,676","574,936","618,518","560,323","556,835","565,102","550,82","540,862","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5316,6","437,164","401,733","10,2005","1,75","250,049","325,525","251,971","295,096","306,4","250,433","250,708","582,443","614,27","549,802","556,15","572,26","559,36","561,003","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5346,19","435,181","396,68","10,1981","1,75","250,598","283,667","252,411","295,096","306,4","250,873","249,225","561,298","608,887","534,557","559,763","571,438","572,66","580,862","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5339,84","433,807","391,553","10,1956","1,75","250,214","261,969","249,994","295,096","306,4","250,159","249,5","533,771","598,69","533,753","585,057","582,45","552,22","575,205","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5328,78","436,096","399,023","10,1931","1,75","250,214","253,564","249,005","295,096","306,4","248,456","250,873","535,147","584,67","538,605","592,773","597,598","533,6","556,313","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5320,7","438,843","396,387","10,1907","1,75","250,708","245,654","248,511","295,096","306,4","248,291","248,071","550,537","557,91","542,25","588,67","610,82","533,18","561,69","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5338,28","438,69","393,823","10,1882","1,75","250,488","247,797","248,236","295,096","306,4","249,115","248,016","552,539","552,245","545,352","588,475","612,61","548,16","568,862","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5280,47","437,469","390,454","10,1857","1,75","249,829","252,74","248,291","295,096","306,4","250,653","249,28","560,672","524,915","555,47","583,3","616,74","606,262","604,175","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5219,73","436,707","402,612","10,1832","1,75","249,719","248,511","250,873","295,096","306,4","248,236","252,026","565,176","497,59","557,09","564,843","614,535","653,87","653,145","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5209,77","441,742","398,95","10,1808","1,75","249,554","249,06","250,653","295,096","306,4","248,676","248,84","559,171","508,49","556,547","554,59","616,738","681,59","643,007","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5253,71","440,674","397,925","10,1783","1,75","249,994","250,543","250,488","295,096","306,4","247,028","251,587","559,171","511,467","560,728","565,628","608,885","697,13","632,869","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5270,7","434,875","404,004","10,1758","1,75","249,939","255,597","251,147","295,096","306,4","248,236","248,895","559,296","517,412","553,448","563,67","602,967","673,6785","622,731","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5182,23","438,69","398,657","10,1734","1,75","250,323","254,718","252,521","295,096","306,4","246,698","253,235","548,535","505,803","546,162","556,253","590,988","650,227","612,593","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3590,23","437,469","401,514","10,1709","1,75","250,873","254,773","250,269","295,096","306,4","244,775","250,159","544,781","503,253","546,833","534,378","577,493","615,64","564,172","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3510,652","440,979","403,052","10,1684","1,75","251,752","252,136","248,566","295,096","306,4","247,797","252,356","541,403","489,518","536,718","516,6","553,395","616,203","545,968","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3431,074","441,284","402,393","10,1659","1,75","251,147","248,785","247,412","295,096","306,4","254,498","248,236","540,152","501,272","534,158","521,878","548,165","632,45","564,172","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3351,496","439,758","397,266","10,1635","1,75","251,697","244,006","248,181","295,096","306,4","251,038","249,829","551,413","504,242","538,335","522,657","519,528","630,068","561,963","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3271,918","439,911","391,333","10,1612","1,75","251,147","249,994","250,488","295,096","306,4","243,787","251,587","564,05","521,235","544,003","531,155","512,778","560,06","499,615","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3192,34","437,775","387,231","10,1596","1,75","250,598","248,785","250,488","295,096","306,4","244,666","248,511","559,171","529,31","554,657","517,677","479,18","530,38","493,962","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3112,762","438,232","400,781","10,1579","1,75","250,818","254,608","250,323","295,096","306,4","249,719","251,642","555,792","526,475","561,13","517,482","452,33","544,66","510,65","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3033,184","440,826","413,232","10,1563","1,75","250,708","256,586","250,104","295,096","306,4","248,291","248,785","535,397","528,027","563,693","517,09","433,74","555,16","520,17","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2953,606","444,946","412,354","10,1546","1,75","251,532","252,631","251,312","295,096","306,4","249,28","252,301","538,901","537,232","568,277","515,14","426,025","559,78","526,515","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2874,028","437,164","408,618","10,153","1,75","252,081","250,818","252,136","295,096","306,4","250,378","249,664","545,532","546,295","560,725","532,91","428,367","544,24","501,13","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2794,45","445,099","406,714","10,1513","1,75","252,466","249,225","250,598","295,096","306,4","250,598","251,697","530,518","557,34","561,267","539,55","444,48","533,46","496,578","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2714,872","439,148","401,587","10,1497","1,75","252,905","248,291","248,511","295,096","306,4","250,159","248,84","536,398","565,13","544,672","549,12","469,405","534,16","459,335","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2635,294","438,385","407,3","10,148","1,75","251,971","252,356","247,083","295,096","306,4","249,774","251,587","556,793","574,9","539,415","562,305","491,022","560,06","493,96","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2555,716","441,437","402,319","10,1464","1,75","251,257","254,388","246,753","295,096","306,4","249,554","248,291","565,427","581,275","540,633","558,595","514,152","569,86","493,135","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2476,138","435,638","403,857","10,1447","1,75","251,642","249,335","247,577","295,096","306,4","249,445","250,928","568,43","585,807","526,87","552,633","533,435","551,66","522,792","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2396,56","443,878","400,635","10,1431","1,75","251,807","252,85","250,159","295,096","306,4","249,774","248,401","573,184","589,345","532,807","552,83","557,118","569,02","555,208","66,23","1,49"
