date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 20:00:00,"55,99","17,16","2316,982","441,589","403,345","10,1414","1,75","251,697","248,291","250,433","295,096","306,4","250,159","251,532","562,549","591,468","545,083","555,765","568,128","547,74","569,962","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2237,404","440,369","403,271","10,1398","1,75","251,257","249,664","250,543","295,096","306,4","249,939","248,785","536,523","583,542","550,61","564,162","581,897","542,14","556,86","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2157,826","443,268","399,609","10,1381","1,75","251,147","251,147","251,862","295,096","306,4","250,104","250,543","531,519","570,09","551,15","579,392","608,063","543,958","558,38","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2078,248","439,453","404,443","10,1365","1,75","251,971","249,06","252,74","295,096","306,4","249,939","249,609","535,272","544,74","548,588","583,397","614,67","529,672","538,925","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1998,67","443,115","408,398","10,1349","1,75","252,466","248,73","250,928","295,096","306,4","250,928","250,269","537,524","547,71","543,33","566,41","614,67","546,06","560,03","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1919,092","444,641","407,813","10,1332","1,75","252,301","250,323","250,323","295,096","306,4","250,653","250,488","537,65","543,888","542,25","560,94","611,78","567,622","580,585","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1839,514","448,456","403,345","10,1316","1,75","251,807","253,455","248,401","295,096","306,4","249,939","251,093","545,157","536,527","542,383","547,168","603,522","638,89","653,56","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1759,936","443,573","397,485","10,1299","1,75","251,697","248,071","248,566","295,096","306,4","250,159","250,543","569,431","546,443","554,657","554,2","602,417","640,708","621,9","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1680,358","438,08","402,539","10,1283","1,75","251,312","247,412","250,159","295,096","306,4","249,829","249,39","569,055","537,237","559,513","549,022","595,253","578,26","590,24","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1600,78","444,641","397,925","10,1266","1,75","251,093","248,126","250,488","295,096","306,4","249,719","249,719","538,275","538,652","556,277","542,092","593,188","553,06","555,76","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5552,73","440,819","397,6","10,125","1,75","251,032","245,487","250,436","295,096","306,4","249,39","250,133","532,615","555,48","560,361","544,978","585,085","561,98","556,569","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5969,53","433,105","391,289","10,1233","1,75","251,323","248,818","250,269","295,096","306,4","249,609","248,247","551,238","539,67","556,82","548,362","577,222","579,66","580,006","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5670,31","439,941","397,324","10,1217","1,75","251,279","249,258","250,488","295,096","306,4","250,488","248,73","554,841","542,164","551,42","548,748","583,938","555,018","555,066","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5291,21","440,918","402,598","10,12","1,75","251,763","255,762","251,455","295,096","306,4","250,488","250,972","558,945","537,292","549,474","540,936","571,714","506,74","525,936","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4807,03","436,523","395,918","10,1184","1,75","251,631","252,642","251,411","295,096","306,4","250,576","249,434","556,143","541,594","554,008","546,096","552,874","537,436","536,42","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4518,55","437,134","398,848","10,1167","1,75","251,807","253,608","249,565","295,096","306,4","250,796","249,653","528,716","536,27","535,238","536,25","536,898","570,476","547,122","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4348,63","444,458","391,172","10,1151","1,75","251,719","250,225","248,291","295,096","306,4","250,093","250,049","527,114","541,596","540,09","534,84","528,862","558,044","535,872","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4306,45","432,373","398,086","10,1134","1,75","251,367","248,687","247,983","295,096","306,4","249,609","250,928","550,637","554,85","543,652","538,908","532,388","543,82","541,72","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4376,76","432,983","404,59","10,1115","1,75","251,06","256,685","250,269","295,096","306,4","250,444","250,62","558,645","590,308","547,642","548,128","526,438","561,516","553,084","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3104,88","440,063","401,133","10,1096","1,75","249,741","254,312","250,225","295,096","306,4","250,093","249,346","568,555","599,142","542,464","548,282","524,452","544,378","545,134","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2658,8843333333","437,256","407,695","10,1077","1,75","249,214","253,872","250,049","295,096","306,4","249,39","249,39","549,636","593,37","547,964","542,66","528,312","526,116","544,144","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2212,8886666667","444,702","397,617","10,1058","1,75","248,335","249,961","250,137","295,096","306,4","249,39","250,62","547,034","578,298","550,448","552,034","535,472","570,028","571,95","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1766,893","440,796","405,41","10,104","1,75","247,588","246,885","250,4","295,096","306,4","249,39","251,499","548,535","561,42","558,76","573,748","549,126","561,514","551,98","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1320,8973333333","439,941","403,125","10,1021","1,75","247,72","247,896","250,4","295,096","306,4","249,741","249,961","538,425","537,634","568,468","589,292","568,624","522,98","526,816","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","874,9016666667","443,115","402,246","10,1002","1,75","248,95","253,652","251,851","295,096","306,4","251,191","251,719","539,727","535,934","550,664","578,746","575,238","535,532","523,18","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","428,906","436,646","396,738","10,0983","1,75","248,818","253,608","251,455","295,096","306,4","251,191","249,521","549,736","554,85","553,362","553,748","571,38","559,166","550,212","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2148,05","430,786","403,828","10,0964","1,75","248,335","248,071","248,95","295,096","306,4","250,444","248,95","560,847","552,586","556,058","537,188","571,272","631,75","615,098","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3948,44","431,641","392,695","10,0945","1,75","248,291","246,182","247,896","295,096","306,4","250,137","248,379","557,244","534,804","546,244","538,284","575,238","660,086","656,154","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4299,22","430,42","405,352","10,0926","1,75","247,544","245,654","247,632","295,096","306,4","249,829","249,873","566,653","527,55","551,422","548,284","571,49","650,9","621,17","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4492,97","440,918","396,27","10,0908","1,75","248,071","247,148","249,565","295,096","306,4","250,532","250,269","554,941","552,584","541,818","550,078","571,27","580,444","549,66","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4645,51","432,373","391,758","10,0889","1,74993","247,983","252,861","250,225","295,096","306,4","249,653","247,632","558,645","554,628","539,872","546,254","573,25","539,452","513,022","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4742,97","433,228","399,082","10,087","1,74959","247,632","251,631","250,005","295,096","306,4","249,082","248,73","544,531","535,934","550,338","543,44","569,838","551,66","522,294","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4795,48","433,105","397,148","10,0851","1,74924","247,588","251,851","250,049","295,096","306,4","249,741","252,114","547,534","522,79","559,728","550,47","566,64","593,436","560,256","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4796,88","435,181","390,117","10,0832","1,7489","247,632","254,531","251,543","295,096","306,4","250,4","248,818","536,023","530,606","550,99","556,326","564,878","599,372","587,626","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4794,92","437,622","396,68","10,0813","1,74855","248,511","250,488","254,004","295,096","306,4","250,928","251,807","538,025","561,87","538,47","547,27","559,59","563,98","569,97","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4787,6","437,866","397,559","10,0794","1,74821","248,555","251,06","253,521","295,096","306,4","250,928","251,411","538,625","555,074","540,088","543,91","557,608","553,674","556,176","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4802,73","440,063","398,145","10,0776","1,74786","248,862","252,554","251,323","295,096","306,4","250,708","249,741","542,93","529,022","547,964","531,172","546,154","523,988","509,054","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4896,97","441,772","389,004","10,0757","1,74752","249,17","250,093","249,785","295,096","306,4","249,741","249,434","551,538","536,496","554,658","535,934","528,306","577,42","546,458","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5016,6","431,519","400,02","10,0738","1,74717","248,291","251,675","247,632","295,096","306,4","249,521","250,137","555,242","547,374","557,352","543,282","511,898","592,428","558,492","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5062,01","441,406","402,832","10,0719","1,74683","248,335","246,313","247,5","295,096","306,4","249,961","251,587","555,942","547,374","553,362","539,924","503,526","536,092","525,054","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5086,91","442,627","402,246","10,07","1,74648","248,379","245,742","250,488","295,096","306,4","249,653","248,73","563,35","567,082","563,614","534,294","492,95","539,34","529,908","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5091,8","443,726","401,895","10,0681","1,74614","247,852","250,313","250,444","295,096","306,4","249,785","248,159","560,247","584,644","562,86","539,064","495,374","556,028","530,352","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5081,05","437,988","407,285","10,0662","1,74579","247,764","249,478","250,313","295,096","306,4","249,609","249,961","549,436","570,594","554,768","551,87","506,612","571,372","536,418","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5083,01","441,772","399,551","10,0644","1,74545","247,544","249,214","250,664","295,096","306,4","249,697","251,895","541,328","566,064","554,012","551,95","517,626","547,628","505,738","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5051,27","432,739","408,633","10,0625","1,7451","248,247","251,235","251,631","295,096","306,4","250,225","250,928","536,924","562,554","550,016","574,534","539,654","552,332","528,804","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4944,34","437,988","402,07","10,0606","1,74476","248,862","255,586","251,938","295,096","306,4","251,147","252,246","543,931","559,838","550,882","580,856","551,222","529,82","487,092","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4882,32","439,209","397,617","10,0585","1,74441","248,599","254,927","248,774","295,096","306,4","251,323","250,225","536,123","544,77","543,328","565,39","557,502","541,356","506,624","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4889,16","440,552","403,125","10,0554","1,74407","248,774","244,775","248,599","295,096","306,4","248,423","249,126","547,434","537,97","547,424","547,19","566,64","570,588","541,384","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4907,71","448,853","393,867","10,0524","1,74372","248,071","246,577","250,664","295,096","306,4","248,247","249,126","550,938","548,17","546,56","542,418","563,668","618,862","620,95","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4910,16","443,604","403,477","10,0493","1,74338","248,203","251,147","250,444","295,096","306,4","249,082","250,269","551,538","547,828","548,288","512,11","540,21","639,14","655,044","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4984,86","439,819","401,66","10,0462","1,74303","248,862","253,696","250,181","295,096","306,4","249,653","251,235","556,943","557,568","552,826","443,282","484,576","582,46","583,646","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5030,27","443,97","399,316","10,0432","1,74269","249,565","249,785","249,653","295,096","306,4","249,829","248,071","560,847","559,046","549,048","356,486","471,906","562,748","570,294","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5100,59","436,035","403,008","10,0401","1,74234","250,4","250,005","249,082","295,096","306,4","250,049","248,247","554,841","560,29","573,54","303,44","453,292","535,308","526,82","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5199,71","439,209","399,023","10,0371","1,742","251,191","251,499","249,873","295,096","306,4","250,928","249,873","559,045","555,644","574,948","289,688","435,884","522,874","476,72","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5282,23","439,331","398,73","10,034","1,74166","252,554","251,191","251,411","295,096","306,4","250,928","252,729","563,75","550,774","553,796","362,502","445,47","513,458","432,464","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5361,33","442,017","398,027","10,0309","1,74131","254,048","250,093","252,729","295,096","306,4","250,84","249,521","564,951","539,218","549,478","416,796","444,26","526,676","449,018","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5444,82","436,523","400,313","10,0279","1,74097","255,103","244,556","249,873","295,096","306,4","250,181","249,917","556,143","538,428","542,9","411,716","444,484","543,82","449,902","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5569,34","441,406","400,078","10,0248","1,74062","255,103","243,677","247,939","295,096","306,4","249,17","249,697","546,533","554,172","533,616","417,502","458,582","574,172","467,672","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5503,42","437,012","396,035","10,0218","1,74028","254,839","248,247","246,665","295,096","306,4","250,225","251,016","547,834","554,848","544,618","398,512","463,1","577,196","486,984","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5483,4","427,827","407,966","10,0187","1,73993","253,575","250,75","247,695","295,096","306,4","250,593","251,283","551,8","544,45","536,541","409,023","462,13","565,74","508,903","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5458,98","430,023","400,562","10,0156","1,73959","252,554","243,918","249,862","295,096","306,4","249,137","250,829","548,335","542,449","536,445","419,979","445,062","547,32","522,238","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5450,2","429,657","403,857","10,0126","1,73924","251,807","246,698","250,016","295,096","306,4","249,247","250,236","556,743","544,03","546,891","385,176","468,63","536,512","529,165","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5473,63","435,211","400,488","10,0095","1,7389","251,51","247,994","249,796","295,096","306,4","250,862","250,115","546,008","557,545","567,635","370,059","479,843","544,128","541,83","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5517,58","429,932","396,035","10,0065","1,73855","250,027","249,917","249,939","295,096","306,4","250,521","250,521","541,754","553,354","568,413","346,422","494,851","554,656","543,65","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5529,3","437,134","398,364","10,0034","1,73821","251,213","249,401","252,037","295,096","306,4","250,84","250,51","536,924","557,231","553,445","340,523","509,668","565,268","553,713","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5581,05","430,084","394,849","10,0003","1,73787","251,488","250,774","252,85","295,096","306,4","251,257","249,324","549,937","548,594","544,133","305,524","530,213","547,432","551,317","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5640,63","424,591","396,709","9,99729","1,73752","250,928","250,258","249,884","295,096","306,4","249,357","248,785","546,683","569,667","531,513","284,533","519,687","549,196","545,441","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5676,27","419,922","400,195","9,99423","1,73718","250,928","245,215","248,95","295,096","306,4","249,17","247,852","547,534","533,55","537,93","276,56","537,01","551,1","544,03","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5711,43","422,211","400,854","9,99117","1,73683","250,895","245,413","248,752","295,096","306,4","249,137","248,016","548,36","536,61","540,034","284,939","537,507","553,032","542,458","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5776,37","433,441","403,447","9,98811","1,73649","250,642","247,126","248,126","295,096","306,4","249,247","249,609","552,664","556,668","552,608","346,952","545,525","562,72","535,289","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5845,7","424,5","397,676","9,98505","1,73614","250,071","250,258","250,895","295,096","306,4","250,697","252,422","544,606","569,266","555,794","441,429","578,49","554,152","544,974","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5929,69","430,878","401,045","9,98199","1,7358","248,95","249,51","250,675","295,096","306,4","249,324","248,082","506,87","552,615","548,103","524,456","601,372","544,884","545,437","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6035,16","435,883","397,471","9,97893","1,73546","248,917","251,829","250,488","295,096","306,4","249,016","252,169","476,415","544,967","514,627","617,54","619,547","524,946","547,534","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6125,98","426,483","396,973","9,97587","1,73511","248,599","247,533","250,455","295,096","306,4","249,456","247,742","433,047","523,641","479,474","620,5196666667","625,028","444,437","506,874","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6107,42","434,753","396,665","9,97282","1,73477","247,95","250,609","250,433","295,096","306,4","249,994","252,817","410,901","506,226","452,548","623,4993333333","662,943","413,6","461,737","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5999,81","465,271","395,449","9,97043","1,73442","249,005","250,807","251,268","295,096","306,4","250,862","250,126","395,611","488,096","421,251","626,479","662,261","412,37","439,945","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5924,22","456,116","399,58","9,97184","1,73408","252,103","254,938","250,642","295,096","306,4","250,455","251,378","408,323","473,828","387,668","629,4586666667","661,579","440,518","426,486","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5948,44","458,893","404,077","9,97326","1,73373","253,718","254,333","249,972","295,096","306,4","250,203","248,851","427,242","410,421","393,949","632,4383333333","660,897","499,124","448,222","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5967,58","467,01","393,618","9,97467","1,73339","253,345","255,278","248,225","295,096","306,4","249,895","248,588","442,231","253,071","404,957","635,418","660,215","574,956","547,37","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6063,28","456,421","397,104","9,97608","1,73305","253,345","250,609","248,28","295,096","306,4","250,137","250,4","451,09","318,18","415,997","638,3976666667","659,533","610,042","611,565","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6079,69","454,651","394,497","9,9775","1,7327","253,18","253,257","250,675","295,096","306,4","249,357","250,653","443,583","383,289","437,334","641,3773333333","634,197","639,926","639,816","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6042,97","467,041","402,261","9,97891","1,73236","252,18","250,038","250,455","295,096","306,4","249,203","248,082","445,635","448,398","453,005","644,357","575,818","663,726","652,561","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6037,89","461,456","394,087","9,98033","1,73201","252,037","248,269","250,203","295,096","306,4","249,554","249,983","452,366","518,797","447,694","542,245","492,314","682,43","646,9498","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16",5950,"464,447","395,786","9,98174","1,73167","253,312","246,281","249,829","295,096","306,4","250,455","252,554","450,74","504,61","460,13","497,439","431,209","682,955","641,3386","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5930,86","462,372","402,026","9,98316","1,73133","253,125","250,422","250,159","295,096","306,4","250,4","248,566","442,882","497,36","466,278","508,361","402,708","683,48","635,7274","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5944,53","469,36","392,842","9,98457","1,73098","253,158","253,553","251,862","295,096","306,4","251,016","251,071","437,527","493,79","465,417","528,123","385,689","684,005","630,1162","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5975,78","459,991","404,077","9,98598","1,73064","253,081","252,51","250,829","295,096","306,4","250,236","249,225","443,858","488,667","440,864","536,645","391,305","684,53","624,505","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5951,17","464,874","402,261","9,9874","1,73029","251,389","252,949","249,84","295,096","306,4","249,983","248,917","457,596","468,366","445,348","542,992","385,405","617,973","542,875","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5929,3","460,022","398,232","9,98881","1,7299","250,071","247,236","247,841","295,096","306,4","249,642","251,938","442,482","377,228","435,31","517,109","400,414","576,552","503,784","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5935,16","460,632","395,376","9,99023","1,72921","248,818","247,841","250,302","295,096","306,4","249,73","248,95","453,768","306,173","441,134","508,923","419,719","569,888","482,24","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5944,53","469,696","403,799","9,99164","1,72852","248,071","244,775","250,389","295,096","306,4","249,137","249,247","478,792","448,48","442,484","509,782","420,44","571,848","496,695","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5984,38","466,766","399,492","9,99306","1,72783","248,005","255,718","249,862","295,096","306,4","248,983","250,763","448,237","446,754","441,349","477,269","404,525","527,271","466,01","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5980,86","459,9","400,356","9,99447","1,72714","247,632","253,301","249,983","295,096","306,4","249,434","249,664","439,629","464,738","450,601","467,559","395,238","474,174","435,005","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6029,3","464,081","400,313","9,99588","1,72645","247,632","247,742","249,675","295,096","306,4","250,763","248,862","432,272","497,675","451,708","465,641","389,898","491,702","465,573","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6042,97","461,304","404,473","9,9973","1,72576","247,599","246,27","250,115","295,096","306,4","249,895","250,071","449,038","494,954","456,837","467,208","400,831","492,289","478,704","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6092,19","477,905","405,469","9,99871","1,72507","247,412","248,511","250,488","295,096","306,4","250,269","252,686","452,441","504,1","465,09","462,89","393,81","406,6","414,92","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6070,7","475,433","404,502","10,0001","1,72438","247,676","249,368","250,719","295,096","306,4","250,499","252,191","452,366","502,911","464,605","462,07","395,379","408,616","417,155","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6070,7","461,7","398,54","10,0015","1,72369","249,17","253,927","252,224","295,096","306,4","251,708","249,554","450,515","494,046","460,321","458,592","406,335","424,997","426,178","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6068,75","463,165","395,889","10,003","1,723","249,236","251,785","252,719","295,096","306,4","251,016","250,422","442,807","484,644","450,063","467,691","419,528","457,626","409,182","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6095,7","461,914","397,617","10,0044","1,72231","249,412","249,005","248,873","295,096","306,4","250,269","250,313","450,189","499,06","441,512","482,753","430,603","480,726","428,248","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","6138,28","458,221","403,579","10,0058","1,72162","248,324","248,302","247,258","295,096","306,4","250,203","251,444","478,692","442,391","443,402","489,001","447,975","464,542","422,154","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4921,88","460,815","399,785","10,0072","1,72093","248,445","249,807","248,06","295,096","306,4","249,763","249,324","467,406","345,6345","449,233","488,319","463,782","453,846","442,155","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4427,44575","458,984","411,973","10,0086","1,72024","247,972","250,4","250,488","295,096","306,4","249,357","248,95","442,707","248,878","451,708","479,826","476,43","445,81","471,751","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3933,0115","450,256","416,045","10,01","1,71955","247,544","246,918","250,455","295,096","306,4","249,335","249,214","434,274","516,731","454,732","440,742","473,042","488,846","517,38","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","3438,57725","458,13","399,434","10,0112","1,71886","248,258","246,028","250,269","295,096","306,4","250,17","250,972","444,108","515,66","452,599","428,003","451,115","514,074","558,293","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2944,143","450,836","397,383","10,0112","1,71817","248,203","256,399","250,367","295,096","306,4","249,741","251,84","457,121","503,421","461,482","428,16","435,339","491,674","521,992","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","2449,70875","458,099","391,406","10,0112","1,71748","248,95","254,015","251,224","295,096","306,4","250,356","248,752","459,598","501,78","460,052","435,857","433,956","451,661","468,853","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1955,2745","465,088","393,032","10,0112","1,71679","248,95","255,157","252,477","295,096","306,4","249,708","250,939","451,566","508,352","448,044","453,473","439,909","422,252","409,21","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","1460,84025","455,078","402,686","10,0112","1,7161","248,983","252,806","249,884","295,096","306,4","250,17","249,269","446,36","422,059","453,842","459,746","457,039","416,793","377,182","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","966,406","456,879","403,813","10,0112","1,71541","249,038","245,039","248,719","295,096","306,4","249,741","252,609","432,447","383,884","445,211","486,97","455,273","460,37","380,715","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","4903,13","454,59","396,797","10,0112","1,71472","248,258","246,995","247,939","295,096","306,4","250,356","247,885","451,39","345,709","445,265","497,874","464,032","472,746","396,132","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5218,36","450,439","400,078","10,0112","1,71403","248,17","249,84","250,829","295,096","306,4","249,576","251,115","445,134","540,751","445,398","458,221","447,345","489,854","439,723","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5362,89","448,975","396,313","10,0112","1,71334","248,632","250,752","250,269","295,096","306,4","249,357","247,819","444,634","527,271","459,484","426,52","431,038","500,551","501,99","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5458,98","443,42","396,943","10,0112","1,71266","248,071","248,28","250,203","295,096","306,4","249,368","251,071","455,044","512,514","462,29","424,331","424,789","524,862","546,989","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5514,45","457,977","393,589","10,0112","1,71197","248,104","246,907","249,862","295,096","306,4","250,455","249,357","474,413","518,942","465,928","439,687","431,48","480,194","496,612","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5551,56","451,538","393,721","10,0112","1,71128","248,258","247,39","250,049","295,096","306,4","250,203","249,631","466,055","505,493","457,242","451,057","433,162","440,21","446,039","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5568,75","446,564","391,465","10,0112","1,71059","248,599","252,74","250,345","295,096","306,4","250,06","251,851","451,165","510,698","465,928","474,294","455,438","435,336","401,435","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5602,73","442,993","398,262","10,0112","1,7099","251,818","255,146","251,927","295,096","306,4","251,301","249,84","442,131","423,02","454,328","496,344","470,172","415,198","377,757","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5638,67","449,219","397,266","10,0112","1,70921","253,125","252,905","251,367","295,096","306,4","250,928","251,147","431,921","392,745","448,37","493,36","484,69","457,57","411,06","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5647,66","450,317","397,002","10,0112","1,70852","253,158","251,818","251,071","295,096","306,4","250,895","251,18","430,945","362,47","448,289","491,426","486,507","462,694","415,943","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5688,43","456,451","395,156","10,0112","1,70783","253,411","246,116","249,126","295,096","306,4","250,609","250,84","427,292","332,195","446,453","471,915","493,495","498,199","455,28","66,23","1,49"
2017-03-10 20:00:00,"55,99","17,16","5713,96","455,235","393,834","10,0112","1,70714","253,721","248,636","248,009","295,096","306,4","250,049","247,789","441,073","511,949","437,109","419,199","470,364","538,86","527,4","66,23","1,49"
2017-03-10 21:00:00,"55,99","17,16","5747,46","450,806","398,145","10,0112","1,70645","253,257","248,555","250,269","295,096","306,4","250,071","247,939","461,65","520,924","427,159","395,078","441,286","559,5","558,43","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5779,98","448,669","400,693","10,0112","1,70577","252,532","253,015","250,225","295,096","306,4","250,181","252,466","474,463","515,319","422,253","409,491","419,363","525,115","509,384","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5802,83","448,914","400,02","10,0112","1,70508","253,037","253,828","249,829","295,096","306,4","249,5","250,181","449,338","524,207","436,822","434,257","435,779","483,33","458,508","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5851,76","446,96","401,719","10,0112","1,70439","252,29","252,048","249,829","295,096","306,4","250,422","247,72","428,568","520,131","453,976","459,959","434,124","438,361","390,925","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5879,1","453,247","406,699","10,0112","1,7037","252,686","250,269","249,829","295,096","306,4","249,873","250,422","452,742","504,047","452,355","481,331","457,483","402,961","366,865","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5889,16","446,655","399,111","10,0112","1,70301","252,795","250,84","249,983","295,096","306,4","250,269","249,983","456,245","446,267","463,525","498,711","480,886","459,754","394,67","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5778,71","454,407","397,705","10,0112","1,70232","253,63","255,454","251,455","295,096","306,4","250,291","251,191","463,102","456,0306666667","459,106","489,175","486,175","452,194","385,564","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5538,96","436,584","402,1","10,0112","1,70164","252,224","250,488","251,917","295,096","306,4","250,466","249,543","458,798","465,7943333333","458,026","471,209","482,376","485,851","433,515","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4528,91","448,364","406,201","10,0112","1,70095","251,829","248,313","248,818","295,096","306,4","250,225","248,994","446,536","475,558","452,303","425,545","459,898","546,06","520,422","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4302,6574705882","442,139","407,051","10,0112","1,70026","249,917","246,907","247,896","295,096","306,4","249,785","249,719","430,92","509,2","448,694","415,706","443,268","565,772","554,294","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4076,4049411765","453,796","403,154","10,0112","1,69957","248,752","250,664","250,269","295,096","306,4","249,368","252,312","444,033","510,673","448,476","410,347","426,418","554,795","531,231","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3850,1524117647","439,819","405,41","10,0114","1,69888","248,862","253,85","250,269","295,096","306,4","249,192","248,928","442,031","521,494","463,417","420,585","417,27","486,97","470,157","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3623,899882353","437,378","401,074","10,0128","1,69819","247,961","251,345","250,225","295,096","306,4","249,478","248,906","455,594","497,644","459,051","435,543","416,887","437,689","417,404","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3397,6473529412","436,096","412,529","10,0142","1,6975","246,929","257,761","249,851","295,096","306,4","250,225","250,664","448,037","481,726","466,711","454,605","431,756","424,912","384,468","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3171,3948235294","444,031","397,441","10,0156","1,69682","246,687","246,335","250,005","295,096","306,4","249,763","251,829","449,689","494,527","454,842","470,704","440,075","427,041","377,847","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2945,1422941177","440,43","401,982","10,017","1,69613","248,049","249,412","249,829","295,096","306,4","249,236","248,445","453,843","470,118","435,69","495,584","475,652","457,682","372,984","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2718,8897647059","434,143","404,414","10,0184","1,69544","247,917","256,904","251,719","295,096","306,4","249,917","251,609","431,871","233,925","438,066","495,393","483,535","443,234","389,155","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2492,6372352941","446,777","400,195","10,0199","1,69475","248,511","251,367","250,928","295,096","306,4","250,708","249,829","444,934","306,689","437,58","471,48","483,04","485,57","445,27","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2266,3847058824","445,679","400,166","10,0213","1,69406","248,555","251,323","250,774","295,096","306,4","250,686","249,785","443,783","379,453","438,497","468,824","482,158","490,779","453,16","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2040,1321764706","436,462","399,932","10,0227","1,69337","248,818","250,532","249,148","295,096","306,4","250,4","249,302","434,874","452,217","446,912","443,006","472,403","540,292","529,246","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1813,8796470588","441,101","400,225","10,0241","1,69269","247,676","247,346","247,302","295,096","306,4","249,697","248,73","447,286","511,067","447,938","424,921","453,736","562,188","572,116","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1587,6271176471","429,871","401,572","10,0255","1,692","248,027","250,862","250,313","295,096","306,4","250,444","250,84","443,282","518,096","445,615","416,408","430,707","541,971","540,555","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1361,3745882353","441,956","410,215","10,0269","1,69131","247,676","251,851","250,686","295,096","306,4","250,027","251,785","461,55","521,603","458,459","409,8","411,321","502,09","481,516","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1135,1220588235","436,707","399,697","10,0283","1,69062","248,005","248,599","250,444","295,096","306,4","249,807","249,565","473,512","520,241","447,883","416,834","415,951","468,545","447,586","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","908,8695294118","434,814","395,537","10,0298","1,68997","247,434","251,191","250,027","295,096","306,4","249,587","249,346","449,188","510,787","453,76","446,56","423,056","417,857","380,881","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","682,617","441,65","397,207","10,0312","1,68962","247,632","249,521","249,829","295,096","306,4","249,5","251,016","430,17","488,863","459,105","461,365","436,214","433,041","394,842","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4606,45","434,265","388,096","10,0326","1,68928","247,632","249,236","250,027","295,096","306,4","250,51","251,697","443,182","412,458","463,632","493,79","463,864","432,361","376,245","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4877,05","437,317","404,648","10,034","1,68893","247,786","253,894","251,697","295,096","306,4","250,708","250,818","459,098","410,1075","463,957","496,761","490,301","463,674","406,754","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4621,29","440,186","395,215","10,0354","1,68859","249,302","254,509","250,532","295,096","306,4","250,73","251,565","459,298","407,757","452,519","482,381","492,946","476,442","426,398","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4631,25","440,857","399,111","10,0368","1,68824","250,466","250,686","248,818","295,096","306,4","250,862","249,324","448,788","476,238","441,08","425,741","461,943","508,755","509,826","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4770,8","435,913","387,949","10,0382","1,6879","250,291","246,138","247,566","295,096","306,4","250,291","248,687","448,688","502,456","437,679","426,249","450,65","538,723","551,982","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4954,39","427,002","398,584","10,0397","1,68755","250,488","243,809","247,302","295,096","306,4","250,422","248,511","460,349","515,995","431,584","434,449","450,594","513,29","523,346","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5155,37","434,692","394,658","10,0411","1,68721","250,488","255,081","250,269","295,096","306,4","249,829","250,642","461,7","496,063","455,326","440,35","440,849","466,698","464,745","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5259,96","424,866","396,006","10,0425","1,68686","250,51","256,223","250,247","295,096","306,4","249,807","251,873","442,532","499,233","455,434","455,704","439,302","431,753","405,601","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5320,51","425,842","404,502","10,0439","1,68652","250,774","250,334","250,027","295,096","306,4","249,609","250,51","454,343","488,238","460,888","459,881","453,126","424,521","397,926","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5350,2","430,847","393,369","10,0453","1,68617","251,367","249,236","249,829","295,096","306,4","249,697","250,664","470,009","431,995","461,86","477,973","462,927","454,602","412,275","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5378,52","440,125","395,918","10,0467","1,68583","251,543","252,246","249,961","295,096","306,4","250,554","250,51","454,994","355,9845","460,78","472,19","475,32","455,162","402,012","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5328,22","428,894","402,715","10,0481","1,68548","253,235","255,762","251,367","295,096","306,4","251,125","252,312","437,327","279,974","450,683","462,497","474,99","478,01","441,797","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5305,47","422,241","405,498","10,0496","1,68514","254,246","252,004","253,059","295,096","306,4","250,972","249,06","437,677","464,282","446,75","441,717","467,504","519,115","509,274","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5291,5","427,185","393,135","10,051","1,68479","254,224","252,773","250,291","295,096","306,4","251,213","250,071","449,338","504,729","442,969","413,203","425,923","543,987","543,096","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5255,86","431,763","397,998","10,0523","1,68445","252,114","244,16","248,423","295,096","306,4","249,785","250,422","452,241","512,541","452,572","416,332","416,719","494,642","486,318","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5296,09","429,382","395,859","10,0533","1,6841","250,862","248,159","247,808","295,096","306,4","249,39","251,433","447,286","486,767","452,032","422,226","410,441","445,25","451,333","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5342,38","436,279","389,414","10,0542","1,68376","250,291","245,566","249,478","295,096","306,4","249,543","248,071","459,949","487,96","455,974","450,937","417,492","442,337","425,953","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5378,91","424,072","397,852","10,0552","1,68341","250,378","250,884","250,291","295,096","306,4","250,818","248,159","463,252","481,216","457,215","459,956","429,172","418,697","378,452","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5388,57","422,974","397,852","10,0561","1,68307","249,39","252,466","250,488","295,096","306,4","249,829","248,95","452,441","489,37","464,01","465,23","445,03","441,89","397,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5449,51","424,561","397,998","10,057","1,68272","249,368","252,026","250,466","295,096","306,4","249,807","249,28","450,139","487,105","462,554","467,105","447,288","443,458","399,144","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5494,04","437,012","399,316","10,058","1,68238","249,148","247,874","250,181","295,096","306,4","249,631","251,829","429,769","463,095","448,91","484,84","469,428","458,41","410,729","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4716,5","421,692","398,965","10,0589","1,68203","249,038","246,335","249,609","295,096","306,4","249,983","248,379","434,524","417,612","444,967","492,306","486,506","469,722","415,695","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3562,1797","431,58","396,27","10,0599","1,68169","249,829","249,39","251,741","295,096","306,4","251,323","251,06","448,087","312,482","452,681","486,911","493,335","507,243","493,38","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2407,8594","427,429","400,635","10,0608","1,68134","249,763","256,135","252,795","295,096","306,4","250,884","250,378","441,281","411,039","447,398","456,214","494,928","539,003","547,731","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1253,5391","434,265","401,279","10,0618","1,681","249,192","245,391","249,741","295,096","306,4","250,378","251,301","448,538","441,516","442,917","417,19","475,987","517,098","532,392","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","99,2188","430,725","396,006","10,0627","1,68066","249,39","243,193","248,774","295,096","306,4","249,456","250,466","446,836","459,074","438,605","417,033","455,387","481,93","494,923","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1354,88","424,194","403,359","10,0636","1,68031","249,258","245,325","247,236","295,096","306,4","250,071","248,291","463,202","500,758","448,423","416,206","435,61","466,194","470,922","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4641,41","429,26","404,707","10,0646","1,68","248,181","249,961","247,896","295,096","306,4","250,137","248,401","457,646","488,698","453,922","422,418","400,034","436,065","429,763","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4851,17","426,147","399,434","10,0655","1,68","249,192","247,588","250,291","295,096","306,4","248,972","249,697","467,606","509,932","454,841","430,782","396,725","419,984","393,958","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4944,92","432,678","411,914","10,0665","1,68","249,434","251,104","250,488","295,096","306,4","249,258","252,07","458,097","480,937","450,475","434,963","401,46","434,993","389,431","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5042,97","432,536","395,898","10,0674","1,68","249,683","250,687","250,446","295,096","306,4","250,049","248,511","441,002","481,396","454,943","480,435","433,49","480,37","391,824","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5166,8","436,218","395,068","10,0683","1,68","248,335","250,686","250,159","295,096","306,4","250,126","248,698","436,976","478,388","456,055","494,666","460,451","446,005","377,099","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5166,99","432,739","413,789","10,0693","1,68","249,214","254,158","252,323","295,096","306,4","251,532","252,114","438,052","429,652","458,728","488,902","471,664","431,156","384,744","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5102,93","433,136","399,419","10,0702","1,68","249,994","249,049","253,619","295,096","306,4","250,477","249,576","441,03","403,79","460,294","471,149","485,35","485,71","444,41","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5088,09","440,155","400,942","10,0712","1,68","248,972","254,872","250,367","295,096","306,4","250,269","248,939","452,842","414,188","450,898","471,781","476,484","542,42","523,697","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5169,53","430,725","393,34","10,0721","1,68","249,401","250,411","248,049","295,096","306,4","250,269","248,851","460,8","426,507","448,18","462,129","467,803","555,552","543,15","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5261,72","438,568","401,865","10,073","1,68","249,576","249,247","247,72","295,096","306,4","250,258","251,115","466,705","406,736","454,651","454,748","481,379","499,962","482,674","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5334,96","433,319","394,761","10,074","1,68","248,994","254,268","249,39","295,096","306,4","250,038","250,334","452,792","441,402","451,303","447,444","470,397","464,906","450,841","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5367,58","432,556","397,207","10,0749","1,68","249,785","243,018","249,434","295,096","306,4","249,807","247,709","459,248","466,122","455,003","428,754","459,046","467,174","483,505","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5428,32","428,986","396,299","10,0759","1,68","248,972","251,367","250,269","295,096","306,4","249,401","253,081","455,494","465,873","437,849","433,435","432,222","486,353","483,119","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5471,29","427,46","400,532","10,0768","1,68","249,39","251,136","250,291","295,096","306,4","249,598","248,159","455,67","470,542","443,051","438,261","430,16","415,644","415,864","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5493,55","431,549","406,465","10,0778","1,68","249,412","247,072","250,829","295,096","306,4","249,478","249,807","440,88","455,475","444,051","445,329","441,116","408,617","412,6","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5488,28","431,885","397,852","10,0787","1,68","249,84","252,938","253,026","295,096","306,4","251,082","249,401","438,978","425,14","433,908","445,583","450,843","446,566","409,765","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5491,6","427,246","403,418","10,0797","1,68","250,049","249,39","251,147","295,096","306,4","249,829","249,609","420,911","431,6","435,96","443,36","456,6","439,65","395,61","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5524,41","426,788","403,711","10,0819","1,68","250,016","249,489","251,082","295,096","306,4","249,752","249,686","421,761","431,884","436,958","444,082","456,435","442,002","397,596","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5553,71","419,586","408,955","10,0842","1,68","249,39","251,082","249,785","295,096","306,4","248,28","251,257","438,453","439,054","455,597","458,24","453,566","486,858","436,995","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5583,4","446,838","402,598","10,0864","1,68","249,368","245,863","248,917","295,096","306,4","248,192","253,059","449,388","475,188","449,882","465,414","457,974","488,566","468,275","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5608,59","425,049","398,247","10,0887","1,68","248,917","249,829","248,423","295,096","306,4","250,455","247,819","467,656","517,53","457,918","446,363","441,509","459,194","465,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5567,19","429,84","400,137","10,0909","1,68","248,313","249,774","250,906","295,096","306,4","249,818","251,18","470,184","513,563","455,164","444,082","426,887","437,578","479,785","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5577,15","432,404","399,126","10,0931","1,68","248,741","248,807","250,488","295,096","306,4","249,62","247,709","445,885","499,344","461,671","443,497","428,429","450,822","495,919","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5602,34","426,117","400,635","10,0954","1,68","248,939","250,082","250,488","295,096","306,4","249,851","249,203","445,134","494,842","467,413","454,867","448,561","438,837","491,199","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5590,82","427,979","392,739","10,0976","1,68","248,785","246,797","250,554","295,096","306,4","250,291","249,862","449,113","480,875","449,288","481,583","464,504","424,409","440,996","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5574,8","430,023","400,752","10,0999","1,68","249,829","251,631","251,862","295,096","306,4","250,719","250,664","451,666","278,334","435,906","501,891","489,751","444,634","432,882","66,42","1,47"
