date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 21:00:00,"55,99","17,16","5509,96","424,683","389,517","10,1021","1,68","249,829","248,357","252,729","295,096","306,4","250,906","253,751","436,776","301,766","435,069","485,217","503,384","467,65","431,526","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5512,89","422,852","398,438","10,1043","1,68","249,785","249,434","249,324","295,096","306,4","250,477","248,961","433,698","325,198","438,92","468,863","520,706","522,306","497,411","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5526,76","431,427","403,696","10,1066","1,68","248,928","246,116","247,994","295,096","306,4","250,236","249,39","430,195","469,892","443,996","418,379","460,017","551,184","535,203","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5562,11","418,396","397,427","10,1088","1,68002","248,555","246,731","246,775","295,096","306,4","249,653","253,29","445,51","530,414","443,968","403,383","418,873","572,548","554,073","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5614,84","424,377","390,205","10,1111","1,68036","249,379","250,653","251,367","295,096","306,4","250,455","248,236","457,021","534,911","462,121","389,258","390,424","539,452","509,274","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5648,05","427,582","405,132","10,1133","1,68071","249,17","253,444","251,345","295,096","306,4","249,851","251,213","467,381","528,12","446,453","310,041","344,704","456,674","415,224","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5661,91","423,065","383,071","10,1155","1,68105","249,192","247,115","250,906","295,096","306,4","250,225","248,302","456,07","521,037","441,565","282,425","301,969","459,474","417,017","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5661,13","435,974","402,422","10,1178","1,68139","249,598","249,785","250,499","295,096","306,4","249,543","248,708","449,313","509,398","457,161","218,636","314,857","430,297","341,402","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5671,29","427,643","394,863","10,12","1,68174","249,489","249,016","250,664","295,096","306,4","252,345","252,312","455,294","511,999","479,445","223,6276","310,612","402,96","336,215","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5684,38","423,645","399,434","10,1222","1,68208","251,345","250,323","249,862","295,096","306,4","250,06","249,478","433,423","480,509","454,193","228,6192","300,116","429,56","287,994","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5688,48","424,896","401,499","10,1245","1,68243","250,928","251,104","250,411","295,096","306,4","250,247","251,158","434,424","292,296","441,917","233,6108","309,953","430,652","299,357","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5663,09","427,124","398,848","10,1267","1,68277","250,906","246,215","248,928","295,096","306,4","249,851","251,246","453,217","375,7145","442,538","238,6024","319,37","452,082","327,055","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5675,59","436,096","405,806","10,129","1,68312","250,499","248,533","248,555","295,096","306,4","250,236","248,939","448,337","459,133","444,051","243,594","348,401","464,654","347,276","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5709,38","431,152","390,396","10,1312","1,68346","250,675","248,862","249,401","295,096","306,4","249,609","248,741","437,552","488,384","434,447","245,139","333,358","460,93","384,079","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5712,5","446,045","398,965","10,1334","1,6838","250,071","247,434","249,598","295,096","306,4","249,62","249,126","450,189","512,401","446,507","187,633","336,916","460,034","407,249","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5710,74","421,082","397,91","10,1357","1,68415","250,488","252,015","249,467","295,096","306,4","249,84","252,213","463,477","508,659","442,942","185,1368","355,499","443,29","429,96","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5726,17","431,458","398,994","10,1379","1,68449","250,466","251,752","250,95","295,096","306,4","250,049","247,423","444,709","507,331","463,092","182,6406","371,809","448,442","443,143","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5723,24","430,145","399,316","10,1402","1,68484","250,071","250,697","251,323","295,096","306,4","250,115","247,983","440,305","471,594","465,793","180,1444","393,893","445,446","444,885","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5728,52","427,643","414,976","10,1424","1,68518","250,587","250,488","250,51","295,096","306,4","251,323","254,421","438,303","467,913","458,431","177,6482","407,251","449,114","448,003","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5729,82","434,723","395,757","10,1447","1,68552","252,499","250,367","250,884","295,096","306,4","250,51","249,741","445,435","480,599","454,409","175,152","433,792","448,386","447,204","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5742,87","426,636","405,82","10,1477","1,68587","253,092","248,005","249,95","295,096","306,4","250,873","248,302","446,586","496,4","445,508","257,867","463,506","454,014","442,015","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5756,64","438,232","401,367","10,1508","1,68621","252,466","246,753","248,071","295,096","306,4","249,829","252,686","468,457","489,94","432,18","362,89","511,12","439,65","443,06","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5482,91","438,446","401,045","10,1539","1,68656","252,444","246,742","248,071","295,096","306,4","249,807","252,433","467,681","487,788","432,693","368,476","512,359","440,714","443,225","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3669,9868666667","442,2","394,746","10,1569","1,6869","252,037","246,731","248,181","295,096","306,4","249,456","247,764","452,742","429,672","442,943","479,688","537,617","460,902","446,977","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1857,0637333333","436,279","392,813","10,16","1,68725","252,246","250,543","250,28","295,096","306,4","250,653","250,181","448,337","360,566","453,031","581,443","572,153","460,146","458,372","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","44,1406","434,163","399,141","10,163","1,68759","252,225","251,346","250,467","295,096","306,4","249,599","248,741","437,88","291,46","459,649","605,90725","610,425","455,357","455,671","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1060,55","438,232","405,469","10,1661","1,68793","251,807","246,533","250,049","295,096","306,4","249,39","253,345","456,946","467,85","458,62","630,3715","580,52","444,69","454,1","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4453,32","437,012","404,004","10,1692","1,68828","252,246","258,618","250,269","295,096","306,4","249,39","247,192","436,426","503,54","459,7","654,83575","556,84","443,01","461,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4761,43","451,66","408,691","10,1722","1,68862","252,905","250,708","250,708","295,096","306,4","250,049","253,345","451,941","508,07","459,7","679,3","538,66","451,41","461,27","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4659,08","435,791","397,852","10,1753","1,68897","253,125","252,686","252,686","295,096","306,4","250,488","249,829","463,953","505,8","459,7","679,69","519,39","483,33","493,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3113,7356333333","438,843","402,246","10,1783","1,68931","252,686","249,39","252,026","295,096","306,4","251,367","252,466","440,93","489,94","434,88","641,41","524,89","510,77",517,"66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1568,3912666667","451,05","389,648","10,1814","1,68966","252,466","248,511","249,17","295,096","306,4","250,708","248,511","437,927","527,32","430,02","599,61","518,29","483,33","544,03","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","23,0469","430,298","399,902","10,1845","1,69","251,587","252,686","248,511","295,096","306,4","249,829","248,071","451,941","489,37","452,68","609,37","533,16","446,93","534,1","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","622,461","441,895","392,871","10,1875","1,69034","252,466","246,973","246,973","295,096","306,4","249,829","253,125","440,43","471,82","451,6","608,2","543,07","449,17","557,28","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3506,84","437,622","396,973","10,1906","1,69069","252,026","248,73","249,829","295,096","306,4","250,269","247,852","450,439","466,72","453,22","607,42","545,27","474,37","545,69","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2673,51375","436,401","394,043","10,1936","1,69103","252,246","252,026","250,049","295,096","306,4","250,049","248,511","471,96","461,0566666667","448,91","576,17","550,23","457,01","537,41","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1840,1875","437,012","392,578","10,1967","1,69138","252,466","252,466","249,39","295,096","306,4","250,269","252,466","483,472","455,3933333333","448,37","553,91","545,27","488,93","574,38","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1006,86125","443,726","382,031","10,1997","1,69172","250,928","251,147","249,39","295,096","306,4","250,269","247,852","467,957","449,73","431,1","501,56","523,24","507,41","590,38","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","173,535","425,415","399,023","10,2028","1,69207","251,367","252,026","250,269","295,096","306,4","250,928","249,39","441,931","516,56","437,58","467,58","484,69","534,86","599,21","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3492,48","441,895","396,973","10,2059","1,69241","252,686","249,829","253,125","295,096","306,4","250,488","254,004","448,438","495,04","437,58","453,12","449,44","542,14","603,62","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3710,94","424,805","397,559","10,2089","1,69276","252,905","252,905","252,466","295,096","306,4","250,928","250,928","447,937","508,07","438,65","441,02","435,12","492,29","536,86","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","2478,029","405,884","392,285","10,212","1,6931","252,246","252,466","249,39","295,096","306,4","250,049","249,39","448,938","500,14","445,67","443,36","414,74","437,97","470,1","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","1245,118","421,143","396,094","10,215","1,69345","250,928","244,775","248,511","295,096","306,4","249,39","250,928","463,953","496,17","455,92","448,83","417,49","401,56","405,54","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","12,207","417,48","391,406","10,2181","1,69379","249,609","247,632","250,488","295,096","306,4","250,269","249,17","463,953","489,94","467,79","466,02","416,94","420,6","386,23","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","415,723","407,104","397,559","10,2212","1,69414","249,39","247,192","250,488","295,096","306,4","249,609","248,071","459,448","495,61","470,49","489,06","439,52","451,97","385,13","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","3699,71","416,87","394,922","10,2242","1,69448","248,071","251,147","250,488","295,096","306,4","249,39","249,39","460,449","483,71","465,09","489,84","445,03","488,93","395,06","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4158,69","419,922","394,336","10,2273","1,69483","247,412","252,466","250,269","295,096","306,4","249,609","252,246","447,937","378,36","455,92","505,86","473,67","491,17","430,37","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4248,05","411,377","401,367","10,2303","1,69517","247,632","249,609","250,269","295,096","306,4","249,609","247,852","456,445","382,04","444,59","505,86","480,83","471,01","461,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4359,38","421,143","394,043","10,2334","1,69552","246,973","246,973","249,609","295,096","306,4","249,829","248,071","442,432","385,72","447,83","501,56","488,54","473,25","508,17","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4367,77","415,649","398,438","10,2315","1,69586","248,071","258,398","251,807","295,096","306,4","250,269","255,103","429,419","471,82","442,43","436,72","467,61","500,13","573,83","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4530,76","415,649","398,438","10,2296","1,69621","248,071","258,398","251,807","295,096","306,4","250,269","255,103","429,419","471,82","442,43","436,72","467,61","500,13","573,83","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16",4596,"410,156","398,438","10,2278","1,69655","248,511","250,928","250,269","295,096","306,4","250,488","248,95","441,431","527,89","433,8","416,8","441,18","484,45","541,27","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4601,27","418,701","397,559","10,2259","1,6969","247,852","245,654","248,95","295,096","306,4","250,269","252,686","429,419","493,91","430,56","414,06","418,59","426,2","478,93","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4595,41","415,649","397,266","10,224","1,69724","247,632","248,95","248,071","295,096","306,4","249,829","249,609","436,926","491,07","455,92","431,25","414,19","411,64","445,82","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4590,04","417,48","401,367","10,2221","1,69759","248,071","254,224","248,95","295,096","306,4","248,95","248,511","459,448","470,68","455,92","447,66","416,39","420,04","401,68","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4593,36","418,701","399,023","10,2202","1,69793","246,533","252,686","250,269","295,096","306,4","249,39","250,269","519,507","504,1","466,71","473,05","422,45","448,05","387,33","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4587,3","415,649","396,973","10,2183","1,69828","247,632","249,17","250,269","295,096","306,4","249,39","252,686","573,56","509,2","502,32","491,8","453,29","464,85","393,4","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4617,87","416,87","406,055","10,2165","1,69862","246,753","249,829","249,39","295,096","306,4","251,587","248,071","598,083","512,6","546,03","433,59","423,55","464,85","414,37","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4703,71","431,519","401,367","10,2146","1,69897","247,632","250,269","250,049","295,096","306,4","249,39","249,609","582,068","526,76","548,18","374,22","387,75","488,37","443,61","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4675,59","419,312","406,055","10,2127","1,69931","247,412","252,686","250,928","295,096","306,4","249,609","253,564","563,049","525,62","574,08","362,11","359,11","523,09","533,55","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4634,18","430,298","402,246","10,2108","1,69966","248,291","251,147","253,125","295,096","306,4","251,587","249,829","558,545","537,52","575,16","351,56","340,93","470,45","467,34","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4620,02","423,584","401,66","10,2089","1,7","248,73","253,564","250,049","295,096","306,4","251,367","252,246","530,518","539,79",573,"358,98","340,93","407,72","415,47","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4565,72","430,298","399,023","10,207","1,70069","248,291","253,564","248,511","295,096","306,4","250,269","248,511","544,031","547,71","577,32","430,86","372,88","423,96","375,75","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4633,84","425,415","408,691","10,2052","1,70138","248,071","249,829","248,071","295,096","306,4","249,829","247,412","554,541","590,76","581,1","465,62","387,2","425,64","363,61","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4771,48","423,584","410,742","10,2033","1,70207","248,95","246,094","250,488","295,096","306,4","249,829","252,686","566,553","621,91","563,83","487,5","414,74","474,93","369,13","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4894,53","423,584","395,508","10,2014","1,70275","247,852","245,654","250,269","295,096","306,4","250,488","247,852","562,549","625,88","563,29","500,39","433,46","493,41","379,06","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4941,41","429,688","406,055","10,1995","1,70344","247,632","252,246","250,269","295,096","306,4","249,829","251,807","546,533","620,21","548,18","501,56","462,11","501,81","403,33","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5011,72","422,363","395,801","10,1976","1,70413","246,753","247,632","250,269","295,096","306,4","249,829","248,511","538,525","616,82","546,56",525,"507,27","467,09","418,78","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4972,66","426,636","398,73","10,1957","1,70482","248,071","255,103","249,39","295,096","306,4","250,269","248,511","550,537","571,5","537,93","521,87","534,81","457,57","452,44","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4652,34","430,298","395,508","10,1939","1,70551","250,488","251,807","250,708","295,096","306,4","250,928","253,345","554,041","525,06","529,3","523,44","550,23","438,53","487,75","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4439,45","430,908","404,883","10,192","1,7062","253,125","250,488","252,686","295,096","306,4","250,488","248,511","538,025","506,93","533,08","510,16","554,64","448,05","495,48","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4402,34","426,025","407,227","10,1901","1,70688","253,784","249,829","252,686","295,096","306,4","250,488","252,466","534,521","513,16","525,52","485,55","556,84","485,01","545,69","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4367,19","427,188","400,809","10,1882","1,70757","254,83","251,503","247,872","295,096","306,4","249,442","248,281","541,671","532,046","546,072","459,874","545,821","517,543","589,833","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4515,63","423,767","390,19","10,1863","1,70826","253,839","248,665","247,632","295,096","306,4","248,972","251,829","557,719","529,76","554,795","445,974","531,666","547,907","598,852","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4515,63","425,903","404,956","10,1845","1,70895","253,784","254,982","246,797","295,096","306,4","248,741","247,643","573,284","533,893","553,148","441,234","512,112","495,147","552,555","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4832,03","426,025","405,762","10,1826","1,70964","253,784","255,322","246,753","295,096","306,4","248,73","247,412","574,06","534,12","553,04","441,02","511,12","492,29","550,1","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4939,45","431,244","398,525","10,1807","1,71033","253,367","247,599","249,675","295,096","306,4","250,4","253,048","578,339","533,047","555,092","435,082","489,669","455,582","503,977","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4892,58","441,956","405,659","10,1788","1,71102","252,51","249,489","249,829","295,096","306,4","249,653","247,709","555,742","544,286","551,096","434,02","447,206","453,65","484,25","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4867,19","425,69","395,757","10,1771","1,7117","253,301","250,444","249,62","295,096","306,4","249,609","251,587","543,605","557,8","558,565","388,342","403,173","425,977","440,884","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4943,36","433,502","394,38","10,1755","1,71239","253,136","253,828","249,818","295,096","306,4","249,818","248,467","533,996","559,553","566,152","275,35","380,564","443,15","421,873","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5042,97","430,481","398,232","10,1738","1,71308","253,751","254,421","251,499","295,096","306,4","250,247","250,17","530,668","566,602","555,767","206,07","359,084","468,07","418,368","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4951,17","432,617","392,314","10,1722","1,71377","253,367","253,817","253,674","295,096","306,4","250,477","252,565","530,042","566,97","554,687","208,0702777778","352,253","459,222","404,075","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4931,64","435,059","398,672","10,1705","1,71446","252,51","250,653","250,653","295,096","306,4","250,697","249,554","549,511","561,593","551,069","210,0705555556","328,922","409,204","340,962","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4994,14","435,181","406,538","10,1689","1,71515","251,005","247,357","248,192","295,096","306,4","250,291","248,972","556,718","548,932","550,367","212,0708333333","312,538","396,492","329,292","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5052,73","432,861","392,183","10,1672","1,71583","249,467","246,984","247,863","295,096","306,4","250,269","252,916","569,881","540,214","538,55","214,0711111111","314,884","415,644","348,762","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4996,09","435,638","396,416","10,1656","1,71652","248,972","254,487","247,017","295,096","306,4","250,06","249,994","573,409","552,159","545,625","216,0713888889","310,338","439,565","358,721","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4941,41","437,531","395,01","10,1639","1,71721","248,533","250,082","250,313","295,096","306,4","249,423","250,247","570,231","553,352","529,11","218,0716666667","310,09","479,606","377,012","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4964,84","431,244","392,417","10,1623","1,7179","247,676","252,543","250,488","295,096","306,4","250,225","251,312","547,709","566,832","537,445","220,0719444444","307,478","483,246","394,727","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4982,42","433,807","400,635","10,1606","1,71859","248,258","249,972","250,28","295,096","306,4","249,851","248,654","547,009","562,154","544,599","222,0722222222","309,952","447,154","419,198","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4998,05","431,061","395,508","10,159","1,71928","248,082","247,115","250,269","295,096","306,4","250,038","248,511","542,279","565,642","546,992","224,0725","322,126","445,782","443,506","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4998,05","422,211","396,606","10,1573","1,71997","248,071","246,138","250,269","295,096","306,4","249,84","249,763","557,719","549,158","565,045","226,0727777778","351,535","430,372","443,665","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4994,14","425,812","395,288","10,1557","1,72033","247,654","249,642","251,73","295,096","306,4","250,873","250,247","550,938","536,984","560,347","228,0730555556","378,168","448,19","442,565","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4998,05","424,866","398,833","10,154","1,72067","248,884","257,135","253,685","295,096","306,4","250,302","249,851","538,651","528,315","559,024","230,0733333333","388,382","445,446","437,789","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4970,7","419,586","404,59","10,1524","1,72102","248,533","258,772","250,862","295,096","306,4","249,851","248,577","537,549","530,046","555,388","232,0736111111","384,67","442,058","436,495","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4953,13","436,707","399,873","10,1507","1,72136","248,928","243,6","249,038","295,096","306,4","248,785","251,224","549,886","530,692","555,2","234,0738888889","383,396","450,934","432,773","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4947,27","428,925","396,826","10,1491","1,72171","248,533","248,643","248,115","295,096","306,4","248,313","247,61","559,095","539,336","558,278","236,0741666667","417,35","465,774","426,291","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4939,45","430,206","405,029","10,1474","1,72205","248,511","252,081","248,071","295,096","306,4","249,752","252,004","558,595","557,545","566,638","238,0744444444","445,826","459,614","436,961","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4939,45","428,558","392,109","10,1458","1,7224","247,885","250,576","247,654","295,096","306,4","250,247","247,028","565,677","561,701","558,359","240,0747222222","481,772","439,034","451,173","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","4992,19","433,685","398,643","10,1441","1,72274","247,852","243,6","250,345","295,096","306,4","249,642","252,389","566,052","572,102","558,917","242,075","509,221","441,162","452,935","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5029,3","433,96","399,023","10,1425","1,72309","247,852","243,237","250,488","295,096","306,4","249,609","252,686","566,052","572,64","558,97","247,27","510,57","441,33","452,99","66,42","1,47"
2017-03-10 21:00:00,"55,99","17,16","5041,02","428,741","403,477","10,1408","1,72343","247,643","247,83","250,28","295,096","306,4","249,818","248,719","554,166","573,714","542,573","343,011","538,833","447,182","472,389","66,42","1,47"
2017-03-10 22:00:00,"55,99","17,16","5048,83","427,307","397,588","10,1392","1,72378","248,467","250,785","250,269","295,096","306,4","250,247","248,719","539,276","574,312","545,301","440,447","569,618","457,598","466,598","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5001,95","431,305","398,936","10,1375","1,72412","248,928","251,763","251,938","295,096","306,4","250,895","253,323","540,427","558,731","533,701","539,939","592,089","466,11","465,186","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4986,33","427,46","407,651","10,1359","1,72447","248,533","255,355","254,114","295,096","306,4","250,51","249,598","530,543","542,301","537,174","599,469","619,353","447,91","457,273","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4978,52","435,364","400,591","10,1342","1,72481","249,346","254,081","251,093","295,096","306,4","250,906","250,225","530,493","531,258","529,704","666,541","610,261","446,93","460,005","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4974,61","423,035","406,318","10,1326","1,72516","249,39","248,159","248,632","295,096","306,4","249,884","250,895","546,208","535,023","534,421","669,119","613,377","474,062","465,936","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4943,36","425,842","398,013","10,1309","1,7255","248,346","246,182","247,467","295,096","306,4","250,247","250,51","543,705","535,792","549,557","671,697","601,011","522,306","518,651","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4914,06","432,404","405,63","10,1286","1,72584","247,665","242,336","248,873","295,096","306,4","249,851","248,401","550,662","547,657","570,841","617,243","577,331","511,47","551,81","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4563,27875","427,521","402,993","10,1263","1,72619","248,467","247,148","249,994","295,096","306,4","249,412","248,708","561,973","554,74","573,972","575,861","555,192","538,444","614,219","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4212,4975","427,246","407,842","10,1239","1,72653","248,302","252,839","250,466","295,096","306,4","249,807","251,027","554,941","561,531","573,567","551,562","525,305","532,984","593,832","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3861,71625","436,523","401,982","10,1216","1,72688","248,082","251,664","250,071","295,096","306,4","249,412","249,06","565,477","558,649","559,698","551,131","527,457","498,03","560,091","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3510,935","435,272","394,424","10,1192","1,72722","247,863","248,247","249,84","295,096","306,4","249,39","248,115","543,705","553,635","560,509","544,862","519,281","518,022","566,246","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3160,15375","429,382","404,897","10,1169","1,72757","250,565","250,367","252,334","295,096","306,4","250,851","251,202","542,054","557,142","541,628","547,133","525,12","455,33","478,595","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2809,3725","441,254","399,624","10,1145","1,72791","253,422","251,949","252,048","295,096","306,4","250,302","250,323","538,225","558,423","528,84","527,596","517,594","472,186","487,06","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2458,59125","432,617","405,439","10,1122","1,72826","253,982","250,983","249,939","295,096","306,4","250,477","249,016","553,715","549,331","517,969","512,091","502,531","440,266","442,15","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2107,81","441,406","395,742","10,1098","1,7286","253,795","249,675","248,577","295,096","306,4","249,862","250,203","554,066","541,316","528,706","506,875","502,283","489,602","507,894","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3779,2","437,256","403,008","10,1074","1,72895","253,367","246,27","247,676","295,096","306,4","249,62","252,982","550,712","539,846","541,602","510,725","498,13","480,054","482,125","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4212,01","433,533","413,716","10,1051","1,72929","253,345","246,72","248,049","295,096","306,4","249,818","248,324","550,537","544,625","549,936","490,154","485,874","454,938","461,713","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","211,523","436,829","403,682","10,1027","1,72964","252,719","251,971","250,367","295,096","306,4","249,829","250,576","560,046","556,717","558,538","463,828","472,159","497,806","520,475","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1135,5453333333","438,751","403,682","10,1004","1,72998","252,477","250,367","249,862","295,096","306,4","249,829","252,169","551,038","553,578","569,743","449,143","455,776","442,142","459,666","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2059,5676666667","428,406","400,093","10,098","1,73","252,883","250,06","250,455","295,096","306,4","249,412","249,95","565,276","547,462","564,154","453,637","461,752","469,414","475,699","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2983,59","447,736","404,939","10,0957","1,73","253,104","251,639","249,892","295,096","306,4","249,986","250,227","563,335","551,764","567,739","461,682","447,652","433,508","447,768","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3712,11","441,589","400,459","10,0933","1,73","253,125","251,411","249,434","295,096","306,4","250,247","251,653","555,392","545,113","559,411","474,452","445,14","420,488","431,805","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","187,109","431,335","407,285","10,091","1,73","252,927","250,576","249,785","295,096","306,4","249,675","249,434","529,767","547,371","551,15","477,184","447,514","447,713","434,843","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","304,7196666667","441,284","399,404","10,0886","1,73","252,708","248,708","249,829","295,096","306,4","249,412","248,972","548,185","542,103","542,087","490,354","459,679","480,082","442,288","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","422,3303333333","446,899","387,627","10,0863","1,73","251,697","250,291","250,422","295,096","306,4","249,39","249,939","542,429","545,566","541,656","479,488","458,525","484,338","459,449","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","539,941","435,852","393,809","10,0839","1,73","250,796","251,279","249,697","295,096","306,4","249,983","252,224","560,447","555,191","524,709","450,355","461,724","475,378","468,218","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3303,32","430,176","391,201","10,0816","1,73","249,917","249,785","250,203","295,096","306,4","249,456","248,511","554,891","543,979","539,335","445,857","462,11","477,394","500,778","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3733,01","439,575","404,004","10,0792","1,73","249,434","245,061","249,873","295,096","306,4","249,39","247,874","558,545","555,364","541,17","452,378","451,697","457,57","504,805","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3816,7","435,73","387,275","10,0769","1,73","249,192","252,466","250,027","295,096","306,4","249,587","250,818","543,73","553,207","545,544","453,12","459,954","439,706","479,534","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3825,88","434,082","390,527","10,0745","1,73","249,565","250,576","249,653","295,096","306,4","250,203","249,961","545,632","550,263","553,797","455,937","462,494","423,849","446,921","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","191,309","431,213","397,705","10,0721","1,73","249,016","254,026","249,412","295,096","306,4","249,873","249,038","536,573","554,57","560,483","460,12","450,267","446,985","431,199","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","463,806625","433,655","398,965","10,0698","1,73","247,764","250,093","249,587","295,096","306,4","249,631","249,939","545,432","548,96","563,56","444,026","453,345","479,97","435,778","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","736,30425","433,96","399,023","10,0674","1,73","247,632","249,609","249,609","295,096","306,4","249,609","250,049","546,533","548,28","563,83","442,19","453,84","483,33","436,44","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1008,801875","440,002","399,551","10,0651","1,73","248,423","250,203","249,807","295,096","306,4","250,4","251,829","561,398","550,827","559,456","437,969","452,355","468,714","436,44","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1281,2995","426,941","406,201","10,0627","1,73","248,906","253,037","249,829","295,096","306,4","249,104","248,467","558,995","548,563","557,035","427,654","449,22","444,41","445,377","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1553,797125","436,951","392,432","10,0614","1,73","248,357","249,983","249,631","295,096","306,4","249,346","248,071","558,545","540,639","550,988","429,728","443,931","438,866","455,811","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1826,29475","427,246","391,084","10,0603","1,73","248,489","252,378","249,807","295,096","306,4","249,785","250,247","547,734","547,944","544,031","456,441","445,36","423,905","449,408","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2098,792375","429,871","398,232","10,0591","1,73","247,72","246,555","249,829","295,096","306,4","250,027","252,861","532,119","544,773","541,872","459,37","444,59","429,849","439,643","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2371,29","428,101","399,287","10,0579","1,73","248,027","246,072","250,027","295,096","306,4","250,049","248,972","544,031","542,277","543,168","460,432","452,904","455,89","430,208","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","124,805","428,406","396,943","10,0567","1,73","248,269","258,354","249,653","295,096","306,4","250,444","249,302","546,433","551,734","547,209","453,863","454,335","483,89","440,691","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","410,8142105263","428,467","391,143","10,0555","1,73","248,093","252,202","249,807","295,096","306,4","249,895","250,774","553,74","561,477","541,331","452,067","453,895","483,162","466,287","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","696,8234210526","435,608","401,074","10,0544","1,73","248,665","246,226","249,829","295,096","306,4","250,225","251,719","565,352","551,226","536,256","438,243","451,365","462,106","472,473","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","982,8326315789","429,26","404,355","10,0532","1,73","248,928","246,05","249,829","295,096","306,4","250,071","249,038","551,688","550,997","545,967","432,499","446,626","443,682","471,366","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1268,8418421053","440,552","404,854","10,052","1,73","248,752","254,597","249,829","295,096","306,4","250,247","248,928","550,037","557,743","538,847","445,035","435,726","417,689","452,831","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1554,8510526316","436,401","402,51","10,0508","1,73","247,742","252,576","250,225","295,096","306,4","250,269","251,521","546,884","542,163","541,818","399,374","384,008","427,6","438,865","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1840,8602631579","442,932","396,182","10,0497","1,73","248,225","246,907","249,873","295,096","306,4","250,269","250,422","553,29","545,453","543,708","293,592","355,089","445,641","427,118","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2126,8694736842","445,374","402,363","10,0485","1,73","248,291","248,093","250,225","295,096","306,4","250,269","250,071","540,077","548,567","561,834","211,05","329,694","474,202","426,95","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2412,8786842105","431,824","397,852","10,0473","1,73","248,093","249,873","250,466","295,096","306,4","249,873","250,049","552,939","539,67","567,718","212,1097777778","320,716","454,49","412,66","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2698,8878947369","444,58","405,703","10,0461","1,73062","248,071","251,235","250,686","295,096","306,4","250,422","251,631","554,091","543,753","554,065","213,1695555556","304,637","433,826","372,324","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2984,8971052632","442,322","398,73","10,0449","1,73131","248,269","246,819","250,313","295,096","306,4","249,895","250,027","554,491","547,884","553,958","214,2293333333","290,537","434,33","331,768","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3270,9063157895","438,049","392,314","10,0438","1,732","248,884","252,642","250,071","295,096","306,4","249,829","249,434","543,28","544,203","552,176","215,2891111111","293,129","407,385","322,277","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3556,9155263158","439,819","397,5","10,0426","1,73269","248,555","248,994","250,444","295,096","306,4","250,225","249,983","546,083","543,75","549,53","216,3488888889","294,065","409,904","329,122","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3842,9247368421","438,416","399,727","10,0414","1,73337","248,511","250,488","250,884","295,096","306,4","250,269","251,235","550,137","552,417","547,316","217,4086666667","310,968","429,177","339,886","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4128,9339473684","441,528","403,857","10,0402","1,73406","247,917","253,477","250,73","295,096","306,4","250,071","249,192","550,988","553,893","550,502","218,4684444444","350,514","453,93","369,79","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4414,9431578947","444,092","395,332","10,039","1,73475","249,038","249,038","250,313","295,096","306,4","249,851","249,148","546,533","558,027","546,029","219,5282222222","394,363","484,17","384,906","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4700,9523684211","439,941","391,699","10,0379","1,73544","250,159","248,115","250,664","295,096","306,4","249,631","249,368","543,781","549,3","541,602","220,588","429,496","463,562","404,104","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4986,9615789474","439,453","391,406","10,0367","1,73613","250,269","248,071","250,708","295,096","306,4","249,609","249,39","543,53","548,28","541,17","230,08","432,91","460,93","406,09","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5272,9707894737","444,946","409,336","10,0355","1,73682","250,862","247,478","249,521","295,096","306,4","250,203","251,169","536,323","543,186","546,993","341,176","484,471","445,306","426,952","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5558,98","449,402","395,508","10,0343","1,7375","249,939","250,576","248,994","295,096","306,4","249,873","250,378","538,225","552,304","541,817","430,506","512,502","435,506","429,27","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5957,32","450,928","392,959","10,0332","1,73819","251,213","249,346","248,95","295,096","306,4","250,225","250,269","541,678","555,414","553,797","516,757","539,271","438,138","437,217","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5732,81","447,754","403,682","10,032","1,73888","251,763","253,323","249,346","295,096","306,4","250,071","250,269","546,083","556,153","552,284","574,962","556,838","449,618","444,058","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5447,95","448,486","403,037","10,0308","1,73957","252,4","247,258","248,994","295,096","306,4","250,049","250,664","544,731","549,073","562,157","631,095","554,53","455,386","451,668","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5069,57","442,566","405,205","10,0296","1,74026","252,07","252,664","248,95","295,096","306,4","250,247","250,313","560,297","548,793","555,037","668,004","554,585","456,394","445,492","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4772,85","456,726","396,768","10,0284","1,74095","253,015","249,587","249,148","295,096","306,4","250,466","249,478","566,553","544,26","557,522","674,648","551,661","464,01","473,025","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4367,97","450,684","402,656","10,0264","1,74164","252,729","252,532","250,554","295,096","306,4","250,291","250,181","562,999","548,34","554,984","663,399","550,34","503,154","515,401","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4173,24","449,829","407,9","10,0243","1,74232","252,686","251,125","250,51","295,096","306,4","250,269","250,466","537,775","554,961","555,146","607,966","518,01","529,091","559,981","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4138,67","459,769","399,107","10,0222","1,74301","253,062","250,363","250,874","295,096","306,4","250,076","250,488","544,889","555,16","547,34","561,107","489,881","505,091","592,35","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4191,21","452,606","397,061","10,0201","1,7437","253,125","248,027","251,303","295,096","306,4","249,861","250,302","549,937","553,635","542,817","476,27","451,611","522,595","615,292","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4248,24","454,163","393,486","10,0179","1,74439","252,378","249,126","250,62","295,096","306,4","250,203","250,082","553,94","541,828","544,086","391,78","420,301","485,992","564,12","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4296,09","451,599","402,085","10,0158","1,74508","251,499","249,95","250,488","295,096","306,4","250,269","249,675","568,154","550,857","529,731","326,175","396,18","440,294","486,044","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4262,11","451,05","400,723","10,0137","1,74577","251,927","250,796","250,302","295,096","306,4","250,269","249,609","566,728","544,625","546,86","271,308","381,005","422,057","420,962","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4254,3","447,937","397,456","10,0116","1,74645","252,587","254,476","249,895","295,096","306,4","250,269","249,609","549,461","540,774","541,169","246,348","353,185","430,996","374,559","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4292,58","444,794","398,218","10,0095","1,74714","252,312","249,126","249,456","295,096","306,4","250,269","250,17","549,937","539,874","537,255","192,224","333,663","424,353","363,328","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4346,09","445,374","397,69","10,0074","1,74783","252,433","249,939","248,643","295,096","306,4","249,895","250,082","550,537","555,676","548,317","171,249","346,94","415,224","368,603","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4432,42","447,113","394,819","10,0052","1,74852","252,466","248,027","249,071","295,096","306,4","250,016","249,862","530,543","561,362","556,766","180,761","337,102","423,876","365,923","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4483,59","446,869","394,585","10,0031","1,74921","252,279","249,126","250,477","295,096","306,4","250,236","249,829","538,075","562,839","551,933","190,273","350,79","459,445","370,887","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","448,828","445,74","395,625","10,001","1,7499","252,059","249,95","251,082","295,096","306,4","249,895","250,016","545,557","554,825","556,847","199,785","363,902","465,41","362,505","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","914,8824","454,895","397,046","9,99888","1,74971","251,84","251,169","250,961","295,096","306,4","250,389","250,609","560,572","549,045","563,858","209,297","376,957","453,51","367,412","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1380,9368","449,799","391,538","9,99676","1,74936","250,499","253,048","250,928","295,096","306,4","250,302","249,587","563,049","556,95","557,115","218,809","406,089","443,794","383,581","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1846,9912","447,571","397,998","9,99465","1,74902","250,269","255,959","250,741","295,096","306,4","250,269","249,763","555,392","555,59","552,527","316,796","451,145","443,878","407,336","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2313,0456","443,237","405,542","9,99253","1,74867","249,708","245,775","249,401","295,096","306,4","250,269","249,829","547,234","549,784","547,829","441,604","497,103","441,75","427,474","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2779,1","450,287","396,431","9,99041","1,74833","249,423","246,138","249,357","295,096","306,4","249,895","250,203","542,629","554,622","549,395","532,986","532,52","440,854","440,689","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3564,26","451,141","407,578","9,98829","1,74798","249,016","247,28","249,203","295,096","306,4","250,016","250,455","539,051","548,424","547,505","613,768","544,114","453,622","442,978","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3617,19","437,561","401,147","9,98618","1,74764","248,577","255,63","248,423","295,096","306,4","250,049","250,302","555,542","544,745","543,436","617,6575","558,385","452,082","452,911","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3764,84","435,181","399,609","9,98406","1,74729","248,511","257,08","248,291","295,096","306,4","250,049","250,269","558,545","544,32","542,79","621,547","560,7","451,41","454,65","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","378,125","446,075","401,851","9,98194","1,74695","248,511","248,862","249,972","295,096","306,4","249,862","250,269","549,186","534,69","548,748","625,4365","564,44","455,218","482,785","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","685,278125","445,923","393,032","9,97982","1,7466","247,95","247,039","251,016","295,096","306,4","250,016","250,642","569,656","538,77","543,383","629,326","574,935","486,354","500,883","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","992,43125","450,226","396,885","9,9777","1,74626","248,038","251,455","251,147","295,096","306,4","249,862","249,961","551,013","543,156","542,709","633,2155","557,009","510,77","545,878","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1299,584375","438,599","395,61","9,97559","1,74591","248,071","256,915","251,334","295,096","306,4","249,829","249,456","532,57","543,75","543,249","637,105","564,768","507,942","592,34","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1606,7375","436,92","401,938","9,97347","1,74557","247,698","249,895","250,62","295,096","306,4","249,829","249,763","540,227","548,085","542,412","598,847","556,924","525,898","645,637","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1913,890625","445,831","399,888","9,97135","1,74522","248,005","247,017","249,181","295,096","306,4","250,203","250,389","545,432","553,661","537,66","583,788","551,442","520,208","620,535","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2221,04375","446,35","399,316","9,96923","1,74488","247,698","247,313","248,577","295,096","306,4","250,082","250,862","560,497","553,549","548,317","560,78","527,839","490,05","580,889","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2528,196875","436,829","392,095","9,96711","1,74453","249,126","249,84","248,137","295,096","306,4","249,862","249,807","552,414","559,636","557,225","535,117","520,05","507,858","590,409","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2835,35","448,669","394,058","9,9655","1,74419","248,082","246,346","248,445","295,096","306,4","249,829","249,609","547,134","550,149","557,522","519,962","500,188","480,95","541,078","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","315,039","443,268","388,901","9,96397","1,74384","248,038","243,6","251,499","295,096","306,4","250,016","249,423","543,13","551,654","567,449","518,633","496,332","460,258","507,504","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","869,97175","442,413","392,622","9,96244","1,7435","248,445","245,665","251,84","295,096","306,4","250,049","250,137","545,933","552,726","549,51","511,78","494,38","444,242","471,308","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1424,9045","441,467","399,932","9,96091","1,74316","247,203","251,323","251,433","295,096","306,4","249,675","250,829","555,892","557,629","553,365","512,208","494,985","442,842","463,334","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1979,83725","451,66","400,576","9,95938","1,74281","246,973","255,234","251,741","295,096","306,4","249,796","250,181","554,991","554,145","553,742","505,53","485,792","443,962","454,012","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2534,77","448,303","399,492","9,95785","1,74247","246,973","250,719","249,379","295,096","306,4","250,016","250,236","571,558","558,191","548,99","496,659","472,435","462,694","456,664","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","281,641","446,35","393,589","9,95632","1,74212","247,346","249,829","248,577","295,096","306,4","250,236","250,082","550,737","543,154","545,893","482,033","464,284","460,734","472,413","67,16","1,16"
