date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 22:00:00,"55,99","17,16","442,6433333333","449,28","404,78","9,95479","1,74178","247,972","249,269","248,511","295,096","306,4","249,895","250,422","543,13","547,575","543,654","482,342","466,015","456,954","475,536","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","603,6456666667","446,198","395,977","9,95326","1,74143","247,698","247,863","250,565","295,096","306,4","249,269","250,302","552,314","544,515","537,822","470,196","453,403","442,646","465,768","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","764,648","436,218","403,008","9,95173","1,74109","248,379","249,126","251,675","295,096","306,4","248,983","250,269","538,3","555,302","537,768","386,285","408,488","439,258","462,152","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3883,59","454,285","398,115","9,9502","1,74074","247,577","249,39","251,807","295,096","306,4","249,324","249,521","541,478","553,974","544,815","302,807","377,561","454,798","467,447","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4619,73","446,869","393,984","9,94867","1,7404","248,346","249,95","249,752","295,096","306,4","249,763","249,016","532,319","551,451","551,07","228,867","338,316","434,237","438,427","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4597,27","443,909","407,153","9,94714","1,74005","247,764","251,917","249,016","295,096","306,4","250,389","249,51","555,192","557,375","554,714","227,3381333333","320,883","420,124","415,773","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4396,48","449,951","403,843","9,94561","1,73971","247,819","251,312","249,137","295,096","306,4","250,488","249,983","558,695","557,995","553,364","225,8092666667","296,426","444,549","358,31","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4371,48","447,937","397,603","9,94408","1,73936","248,599","250,774","248,983","295,096","306,4","250,302","250,796","555,142","548,764","548,45","224,2804","283,569","426,314","351,056","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","437,109","446,35","402,407","9,94255","1,73902","247,983","246,039","248,577","295,096","306,4","250,269","249,807","547,734","556,296","555,443","222,7515333333","269,361","421,328","353,816","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1015,55175","438,904","406,406","9,94102","1,73867","248,785","247,643","250,939","295,096","306,4","250,269","249,049","539,727","549,725","563,696","221,2226666667","261,512","434,497","354,23","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1593,9945","444,366","402,202","9,93949","1,73833","249,132","254,421","251,554","295,096","306,4","249,895","249,51","545,332","552,615","559,861","219,6938","275,029","457,318","349,538","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2172,43725","445,063","395,201","9,93796","1,73799","249,347","253,23","251,587","295,096","306,4","249,829","250,677","555,042","538,703","546,309","218,1649333333","277,59","469,997","357,194","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2750,88","440,552","394,922","9,93643","1,73764","250,62","245,479","251,411","295,096","306,4","249,829","251,279","545,432","545,674","553,258","216,6360666667","298,302","469,442","353,894","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3236,33","439,453","395,215","9,93491","1,7373","250,928","243,677","251,367","295,096","306,4","249,829","251,367","542,529","548,28","555,74","215,1072","303,48","468,77","352,57","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3719,43","445,801","405,059","9,93338","1,73695","251,279","248,247","251,016","295,096","306,4","250,005","250,488","542,93","556,44","555,74","213,5783333333","321,544","452,194","358,754","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4053,71","444,946","394,629","9,93185","1,73661","251,191","248,687","249,521","295,096","306,4","249,873","250,269","541,829","551,68","554,876","212,0494666667","345,012","436,402","378,836","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4356,64","435,059","399,375","9,93032","1,73627","251,851","246,929","248,467","295,096","306,4","249,829","250,269","555,142","552,7","560,7","210,5206","349,75","432,594","402,894","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4516,89","437,622","394,57","9,92879","1,73592","252,202","246,182","248,818","295,096","306,4","249,829","250,269","562,148","552,924","555,738","208,9917333333","364,726","447,154","418,342","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4537,11","442,261","390,527","9,92726","1,73558","252,246","251,543","248,95","295,096","306,4","250,356","249,565","569,055","554,17",558,"207,4628666667","399,318","451,298","431,582","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4480,66","443,604","398,379","9,92573","1,73523","251,895","256,597","250,181","295,096","306,4","250,313","249,038","564,551","544,086","541,274","205,934","451,534","457,234","445,27","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4517,19","437,378","400,723","9,9242","1,73489","251,807","249,258","250,84","295,096","306,4","249,917","248,95","555,842","540,128","533,834","308,206","501,428","456,898","451,118","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4380,96","443,115","394,922","9,92267","1,73454","252,51","250,181","251,455","295,096","306,4","250,005","250,005","541,228","547,038","536,528","421,64","537,12","440,322","444,386","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16",4304,"436,646","391,816","9,92123","1,7342","251,982","249,346","251,587","295,096","306,4","250,049","250,972","532,019","552,474","537,822","511,8","572,7","434,946","446,486","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4376,27","442,871","393,984","9,91982","1,73386","252,158","245,61","251,587","295,096","306,4","249,873","249,39","533,721","560,172","533,186","548,52","557,058","448,946","444,384","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4390,63","439,575","403,77","9,9184","1,73351","252,246","247,764","250,884","295,096","306,4","250,181","248,95","547,334","557,798","546,672","519,456","546,482","459,25","443,61","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4347,46","438,721","395,273","9,91699","1,73317","251,895","247,983","250,532","295,096","306,4","250,093","249,126","553,34","549,524","549,908","482,812","514,43","458,242","451,554","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4427,83","442,261","402,422","9,91557","1,73282","252,158","249,434","249,258","295,096","306,4","250,049","250,225","554,441","552,246","557,136","462,028","473,672","458,466","472,084","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4498,14","434,814","405,5744","9,91416","1,73248","251,895","255,278","248,95","295,096","306,4","250,225","251,895","557,744","545,676","551,202","413,59","439,85","469,89","496,144","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4541,02","372,2326666667","408,7268","9,91275","1,73213","252,51","251,191","248,423","295,096","306,4","250,269","249,961","568,555","565,502","564,372","356,404","432,58","452,082","493,936","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4631,54","309,6513333333","411,8792","9,91133","1,73179","253,037","258,618","248,818","295,096","306,4","250,093","249,038","628,713","618,972","643,254","318,984","432,36","445,138","488,634","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4732,81","247,07","415,0316","9,90992","1,73145","252,773","251,851","251,235","295,096","306,4","249,873","249,653","658,743","644,572","690,086","269,06","421,344","449,618","470,542","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4741,41","318,115","418,184","9,9085","1,7311","252,158","253,477","251,807","295,096","306,4","249,829","250,708","640,225","608,546","652,644","252,264","426,526","437,41","448,136","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4703,71","444,458","412,266","9,90709","1,73076","252,729","249,521","251,455","295,096","306,4","249,653","250,225","591,777","570,594","596,634","272,972","431,59","445,25","451,114","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4693,95","452,515","414,668","9,90567","1,73041","251,851","253,037","250,84","295,096","306,4","249,785","249,521","540,627","520,074","549,154","331,952","440,296","452,082","436,662","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4719,92","448,242","410,566","9,90426","1,73007","251,235","252,29","249,478","295,096","306,4","249,829","249,741","502,49","483,824","511,602","433,126","455,056","451,746","435,668","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4805,96","441,284","407,402","9,90285","1,72917","250,444","255,498","248,994","295,096","306,4","249,829","250,181","473,862","466,152","486,352","540,704","499,666","450,514","421,432","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4886,72","440,43","411,855","9,90143","1,72814","249,565","245,522","248,95","295,096","306,4","250,005","251,147","474,463","481,448","436,5","668,358","541,748","446,258","423,864","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4986,43","444,58","406,758","9,90002","1,7271","249,39","248,071","248,95","295,096","306,4","250,4","249,961","503,992","504,556","400,994","673,048","491,96","446,594","428,058","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5036,82","436,279","404,004","9,8986","1,72607","249,39","252,729","248,599","295,096","306,4","249,609","249,609","514,202","519,168","412,214","641,012","497,794","453,65","444,168","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5042,97","433,96","403,711","9,89719","1,72503","249,39","253,564","248,511","295,096","306,4","249,39","249,609","515,002","521,66","416,53","634,37","502,86","455,33","448,03","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5018,07","436,89","409,805","9,89577","1,724","250,093","253,564","250,796","295,096","306,4","249,39","249,785","532,219","532,988","454,514","624,2926666667","544,284","458,018","473,19","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4965,53","440,552","402,188","9,89436","1,72297","248,687","251,104","251,719","295,096","306,4","249,741","250,884","535,723","553,036","495,522","614,2153333333","523,352","460,482","499,784","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","5035,06","436,401","405,059","9,89295","1,72193","248,467","252,422","251,455","295,096","306,4","250,181","250,62","547,935","560,516","535,344","604,138","484,25","485,122","527,372","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","757,324","439,575","405,41","9,89153","1,7209","248,159","249,565","250,84","295,096","306,4","250,269","250,84","566,653","568,558","561,026","531,794","446,902","500,13","572,28","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","951,488","437,256","398,848","9,89012","1,71986","247,72","245,918","250,532","295,096","306,4","249,741","250,049","564,15","571,73","599,978","480,31","419,696","491,17","580,78","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1145,652","432,007","405,469","9,8887","1,71883","248,511","247,148","249,434","295,096","306,4","249,785","249,478","542,93","575,246","603,434","450,622","410,772","465,97","522,626","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1339,816","436,279","398,145","9,88729","1,71779","248,906","246,577","248,994","295,096","306,4","249,829","249,565","541,228","568,784","605,596","486,324","427,844","433,034","450,786","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1533,98","437,134","397,676","9,88587","1,71676","248,774","251,763","248,599","295,096","306,4","250,356","249,961","536,023","556,098","618,108","548,36","461,888","411,864","422,76","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3624,22","433,594","405,176","9,88446","1,71572","248,379","252,422","248,862","295,096","306,4","249,785","250,752","550,537","554,284","614,98","595,706","485,126","406,936","419,34","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4089,75","430,786","407,168","9,88305","1,71469","248,818","249,961","248,599","295,096","306,4","249,785","250,4","563,75","544,998","593,182","613,044","514,65","425,872","421,1","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4309,47","432,251","415,195","9,88163","1,71366","248,247","252,554","249,917","295,096","306,4","250,181","250,444","569,656","539,9","567,39","602,422","519,72","494,754","459,5","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4454,98","432,739","408,281","9,88182","1,71262","248,071","249,478","250,269","295,096","306,4","250,093","249,961","558,545","539,676","561,778","572,028","530,406","521,97","500,774","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4687,11","428,833","400,664","9,88241","1,71159","248,071","249,214","250,444","295,096","306,4","250,225","250,181","545,532","547,038","542,246","540,23","532,272","501,026","508,72","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4786,04","429,321","409,629","9,88299","1,71055","248,423","249,565","250,84","295,096","306,4","250,269","250,444","542,229","552,474","530,918","485,86","504,738","481,65","530,352","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4806,84","431,641","408,926","9,88358","1,70952","248,335","249,609","250,928","295,096","306,4","250,444","250,313","548,035","556,548","522,396","437,894","467,062","460,37","529,136","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","721,289","424,805","409,512","9,88417","1,70848","248,115","246,973","250,752","295,096","306,4","250,313","250,269","541,128","557,796","531,03","345,47","427,63","442,45","504,088","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","510,0585","407,349","400,723","9,88476","1,70745","247,544","254,048","251,06","295,096","306,4","250,269","250,269","541,829","548,846","528,004","270,234","390,612","435,058","471,752","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","298,828","405,884","401,719","9,88535","1,70641","247,939","250,708","250,62","295,096","306,4","250,093","250,093","539,727","548,844","535,232","204,768","377,612","434,498","424,522","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3152,25","405,029","404,414","9,88594","1,70538","248,774","252,202","249,258","295,096","306,4","249,873","250,049","538,225","551,682","546,454","176,176","375,3","412,202","394,506","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3916,85","410,522","400,664","9,88652","1,70434","248,423","249,39","248,247","295,096","306,4","249,653","250,049","554,441","551,794","560,376","181,014","394,912","456,336","413,82","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4085,16","404,175","405,234","9,88711","1,70331","248,643","247,808","247,544","295,096","306,4","250,137","250,049","568,555","558,928","558,978","253,824","425,862","530,154","435,778","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","822,266","404,663","397,031","9,8877","1,70228","248,379","252,026","250,4","295,096","306,4","250,444","250,049","557,444","551,228","568,252","342,112","467,616","584,476","445,934","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","706,5106666667","398,926","397,676","9,88829","1,70124","247,764","250,84","250,796","295,096","306,4","250,313","249,873","550,437","545,674","560,056","447,578","514,318","611,692","461,6","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","590,7553333333","398,804","393,75","9,88888","1,70021","248,335","249,917","250,884","295,096","306,4","250,269","249,653","540,327","547,6","555,632","531,09","557,278","594,108","461,162","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16",475,"392,822","392,813","9,88947","1,69945","248,335","249,829","251,104","295,096","306,4","250,269","249,609","541,628","541,488","549,584","618,36","605,306","566,668","484,002","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3073,44","398,56","392,402","9,89005","1,69876","248,115","250,181","250,444","295,096","306,4","250,444","249,961","549,336","545,678","539,116","623,3622222222","631,964","537,884","510,264","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","738,672","397,949","401,191","9,89064","1,69807","247,72","247,28","249,214","295,096","306,4","249,961","250,4","563,45","552,134","547,642","628,3644444444","648,486","537,436","525,932","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","646,58225","399,199","402,079","9,89123","1,69738","248,134","249,547","248,95","295,096","306,4","250,164","250,321","562,74","551,65","540,885","633,3666666667","661,642","545,18","547,498","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","554,4925","399,78","401,66","9,89182","1,6967","248,291","250,488","248,95","295,096","306,4","250,269","250,269","561,548","551,11","537,93","638,3688888889","664,79","547,18","553,41","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","462,40275","392,456","399,902","9,89241","1,69601","248,291","248,84","248,95","295,096","306,4","250,269","250,104","550,287","556,637","549,667","643,3711111111","670,985","570,7","593,138","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","370,313","397,339","396,24","9,893","1,69532","248,291","247,797","248,291","295,096","306,4","250,269","250,049","540,152","558,48","549,53","648,3733333333","674,295","599,54","649,003","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","3189,45","397,491","398,291","9,89358","1,69463","248,456","246,973","248,73","295,096","306,4","250,433","250,214","544,406","550,83","556,272","653,3755555556","670,99","606,54","648,9566666667","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4083,59","388,031","400,415","9,89417","1,69394","248,346","246,588","250,433","295,096","306,4","250,159","250,269","552,164","538,935","556,143","658,3777777778","670,162","614,94","648,9103333333","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4189,84","390,167","393,311","9,89476","1,69325","249,115","246,039","250,928","295,096","306,4","250,214","250,598","568,68","542,615","557,63","663,38","659,973","641,688","648,864","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4228,13","390,015","396,094","9,89535","1,69256","249,719","246,533","250,433","295,096","306,4","250,433","250,214","568,304","552,103","553,175","642,675","653,643","618,162","648,8176666667","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","4420,31","385,284","398,291","9,89594","1,69188","250,653","250,543","251,257","295,096","306,4","250,488","249,719","563,174","557,487","543,732","625,388","641,94","594,22","648,7713333333","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","893,359","389,404","403,271","9,89653","1,69119","251,257","253,784","251,422","295,096","306,4","250,323","249,28","541,403","554,655","544,815","619,042","634,64","583,86","648,725","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1317,28425","393,982","402,466","9,89711","1,6905","251,367","249,17","250,873","295,096","306,4","250,269","249,994","537,149","549,555","547,643","625,387","623,485","565,1","602,378","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","1741,2095","387,573","406,274","9,8977","1,68981","252,026","247,577","250,543","295,096","306,4","250,433","250,928","547,409","548,708","554,255","634,765","619,768","542,28","574,932","67,16","1,16"
2017-03-10 22:00:00,"55,99","17,16","2165,13475","386,505","396,826","9,89829","1,68912","251,752","247,632","249,335","295,096","306,4","250,323","250,488","565,552","545,453","550,205","603,42","602,282","547,46","567,625","67,16","1,16"
2017-03-10 23:00:00,"55,99","17,16","2589,06","387,421","397,119","9,89791","1,68843","251,752","248,291","249,28","295,096","306,4","250,104","249,939","561,923","542,19","547,37","571,385","577,908","563,7","580,31","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3758,2","391,693","400,635","9,8972","1,68775","251,807","254,114","249,06","295,096","306,4","250,214","249,829","551,913","544,458","552,365","537,795","530,813","554,88","584,448","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","777,734","389,404","397,192","9,89649","1,68706","252,466","258,618","249,445","295,096","306,4","250,269","249,994","550,662",548,"554,93","473,537","474,633","535,42","572,722","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1138,2826666667","381,775","403,271","9,89579","1,68637","252,191","249,115","249,445","295,096","306,4","250,269","250,708","553,29","548,85","551,555","408,79","444,753","517,353","533,272","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1498,8313333333","388,794","400,708","9,89508","1,68568","252,026","249,609","249,39","295,096","306,4","250,104","249,774","548,785","555,645","549,935","335,055","420,935","514,69","499,892","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1859,38","388,641","394,189","9,89437","1,68499","251,862","254,883","248,73","295,096","306,4","250,378","249,06","546,658","556,635","554,255","292,482","400,693","529,117","479,475","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3367,97","390,778","400,269","9,89366","1,6843","252,466","252,576","250,323","295,096","306,4","249,994","249,445","549,536","548,988","548,855","261,625","399,73","553,06","468,858","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3808,59","388,641","403,931","9,89296","1,68361","252,686","245,599","251,093","295,096","306,4","250,159","249,939","562,924","544,885","542,517","226,37","402,207","552,36","463,063","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4094,14","385,284","407,373","9,89225","1,68293","253,015","248,621","251,477","295,096","306,4","250,104","250,708","554,666","553,665","545,617","204,298","417,492","554,6","468,03","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4213,67","389,099","402,686","9,89154","1,68224","252,466","247,467","251,422","295,096","306,4","250,214","249,445","553,54","557,628","547,1","176,855","430,295","551,52","466,372","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4228,52","390,625","400,781","9,89084","1,68155","252,246","246,533","251,367","295,096","306,4","250,269","248,95","554,541","557,91","547,1","169,14","432,91","549,98","465,13","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4276,95","389,709","398,584","9,89013","1,68086","252,081","251,477","250,708","295,096","306,4","250,104","248,95","542,529","552,81","546,297","164,452","432,91","543,68","439,885","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4339,06","388,031","410,376","9,88942","1,68017","252,356","253,125","249,335","295,096","306,4","250,214","249,115","544,531","548,988","552,908","220,018","453,978","555,02","436,023","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4389,06","390,778","405,762","9,88871","1,67923","251,971","252,466","249,28","295,096","306,4","249,774","250,488","549,536","537,232","551,555","314,938","498,177","559,92","445,408","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4417,19","390,93","398,657","9,88801","1,67819","252,631","252,246","249,06","295,096","306,4","249,774","251,587","541,528","534,825","549,935","422,265","546,51","548,72","439,337","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","884,375","392,456","399,902","9,8873","1,67716","252,74","247,302","249,115","295,096","306,4","249,994","250,323","538,525","538,655","553,85","524,61","588,235","540,32","455,063","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1362,89125","388,947","404,077","9,88659","1,67613","252,356","248,291","249,005","295,096","306,4","250,049","249,829","550,162","550,41","557,63","612,01","625,825","547,18","474,515","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1841,4075","389,862","409,79","9,88589","1,67509","251,587","250,488","248,95","295,096","306,4","249,884","249,5","563,8","558,195","545,487","618,2168888889","637,532","547,88","502,93","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2319,92375","391,083","410,01","9,88518","1,67406","250,708","250,928","250,433","295,096","306,4","249,829","250,214","559,921","553,662","541,575","624,4237777778","647,855","558,94","541,14","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2798,44","388,489","406,055","9,88447","1,67303","250,653","251,587","251,257","295,096","306,4","249,664","248,84","559,045","555,925","541,71","630,6306666667","667,963","557,4","580,175","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3929,59","390,32","398,071","9,88376","1,672","250,049","249,5","251,367","295,096","306,4","249,609","247,797","549,786","546,3","543,735","636,8375555556","666,995","571,12","612,593","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1016,11","391,693","396,899","9,88306","1,67096","249,5","248,566","251,038","295,096","306,4","249,609","247,961","534,521","554,515","549,667","643,0444444444","669,747","588,9","615,834125","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","955,645","382,69","392,651","9,88235","1,66993","249,06","249,17","251,257","295,096","306,4","249,939","251,532","535,773","561,022","551,42","649,2513333333","666,375","604,86","619,07525","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","895,18","388,794","403,418","9,88164","1,6689","249,28","247,247","250,708","295,096","306,4","250,214","249,884","544,281","556,35","558,703","655,4582222222","663,003","609,2","622,316375","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","834,715","382,69","401,587","9,88093","1,66787","248,236","250,818","249,005","295,096","306,4","249,939","249,115","549,536","543,47","556,682","661,6651111111","647,44","637,907","625,5575","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","774,25","380,554","397,412","9,88023","1,66683","248,016","253,564","248,181","295,096","306,4","250,159","251,312","547,534","544,463","561,267","667,872","646,892","615,503","628,798625","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","713,785","381,317","390,088","9,87952","1,6658","247,742","255,652","248,071","295,096","306,4","250,269","249,719","551,038","545,165","561,265","629,883","641,525","600,66","632,03975","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","653,32","378,265","390,967","9,87881","1,66477","248,126","250,598","249,06","295,096","306,4","250,269","248,95","554,041","555,08","556,547","603,323","617,98","606,82","635,280875","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3072,75","384,064","392,871","9,87811","1,66373","247,797","250,214","250,708","295,096","306,4","249,774","250,269","542,154","555,083","558,027","570,218","579,425","585,82","638,522","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4082,03","384,979","400,635","9,87705","1,6627","248,621","247,247","251,147","295,096","306,4","249,774","252,521","541,779","557,347","551,688","521,093","516,497","548,58","589,69","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4349,61","379,944","396,313","9,87587","1,66167","247,961","246,918","251,312","295,096","306,4","249,994","249,005","542,654","555,083","547,64","437,205","488,682","527,853","534,38","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4500,49","383,911","398,877","9,87469","1,66064","248,291","252,795","251,697","295,096","306,4","250,214","250,763","545,157","549,698","542,652","355,665","460,453","516,23","499,068","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4545,9","385,742","404,663","9,87352","1,6596","247,852","250,049","251,477","295,096","306,4","250,104","249,005","560,297","543,18","529,432","302,64","434,017","521,13","480,17","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4498,05","378,418","411,328","9,87234","1,65857","247,632","253,784","249,884","295,096","306,4","250,214","248,401","554,166","551,253","544,135","255,08","423,415","530,797","478,653","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4492,19","376,892","404,517","9,87116","1,65754","248,291","248,785","248,401","295,096","306,4","250,104","251,642","538,525","553,662","538,205","220,41","424,375","552,08","470,788","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4491,7","381,317","398,804","9,86999","1,65651","248,181","243,732","248,401","295,096","306,4","249,719","250,214","531,894","557,205","537,392","177,145","433,465","560,06","472,855","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4500,49","372,62","403,345","9,86881","1,65547","247,906","246,918","248,84","295,096","306,4","249,774","249,719","537,399","556,778","550,612","182,3226153846","427,13","548,86","459,203","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4495,12","370,178","400,122","9,86763","1,65444","248,016","249,115","248,95","295,096","306,4","249,829","250,323","553,79","550,69","561,132","187,5002307692","436,91","545,78","460,302","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4492,19","380,554","401,953","9,86646","1,65341","248,566","248,071","250,104","295,096","306,4","249,829","249,5","550,287","539,505","560,86","192,6778461538","447,787","552,78","469,405","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4555,18","383,911","403,125","9,86528","1,65238","248,73","247,632","250,488","295,096","306,4","249,829","249,17","547,534","536,39","560,05","197,8554615385","449,99","555,02","471,75","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4702,15","379,639","398,203","9,86411","1,65134","248,115","252,246","250,796","295,096","306,4","249,983","248,708","561,548","542,333","564,208","203,0330769231","457,697","551,492","475,614","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4751,46","375,671","402,656","9,86293","1,65031","247,852","256,069","250,62","295,096","306,4","250,203","249,126","558,445","544,88","552,767","208,2106923077","476,036","549,98","481,519","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4715,82","378,174","407,725","9,86175","1,64976","247,698","253,477","250,488","295,096","306,4","250,269","251,082","557,344","547,26","550,502","213,3883076923","481,325","556,252","493,385","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4700,2","371,948","406,436","9,86057","1,64941","247,786","248,95","250,95","295,096","306,4","249,961","248,884","552,589","539,159","550,07","218,5659230769","468,111","556,196","510,045","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4734,38","372,07","401,367","9,8594","1,64907","247,852","249,631","250,994","295,096","306,4","249,829","247,939","549,686","544,371","539,061","223,7435384615","461,113","551,492","512,638","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4788,57","373,535","398,994","9,85822","1,64872","247,544","251,257","251,235","295,096","306,4","250,137","251,609","547,784","548,28","534,319","228,9211538462","479,728","546,06","511,48","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4883,3","374,39","398,936","9,85705","1,64838","248,027","253,74","249,829","295,096","306,4","249,961","249,434","535,472","548,679","553,795","234,0987692308","499,946","542,812","520,748","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4885,25","375,183","407,021","9,85587","1,64803","247,983","253,125","249,016","295,096","306,4","250,137","250,005","553,64","557,173","553,901","239,2763846154","542,464","544,1","541,716","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1219,24","372,375","410,654","9,85469","1,64769","249,236","256,311","248,643","295,096","306,4","249,961","250,62","568,455","558,36","545,433","244,454","577,383","585,316","613,883","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1403,2188888889","370,667","405,82","9,85352","1,64734","250,137","252,114","248,511","295,096","306,4","250,137","248,796","562,148","553,378","541,44","352,97","603,218","593,604","613,501","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1587,1977777778","370,483","402,48","9,85234","1,647","250,115","247,148","248,357","295,096","306,4","249,807","249,609","552,939","545,338","541,008","455,075","640,122","542,301","590,22","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1771,1766666667","372,192","398,672","9,85116","1,64666","250,356","245,017","250,291","295,096","306,4","249,456","251,96","548,085","541,031","548,723","533,048","667,331","507,466","568,809","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1955,1555555556","374,207","397,471","9,84999","1,64631","251,104","250,4","251,301","295,096","306,4","249,697","249,148","554,741","535,989","554,984","620,9","666,3056","509,09","564,392","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2139,1344444445","373,474","405,967","9,84881","1,64597","251,521","254,751","251,367","295,096","306,4","250,291","251,169","548,585","544,431","551,366","627,429","665,2802","544,209","561,301","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2323,1133333333","374,634","404,443","9,84763","1,64562","251,895","252,004","251,521","295,096","306,4","250,334","249,917","545,232","546,869","554,93","633,958","664,2548","574,676","570,68","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2507,0922222222","375,793","400,195","9,84646","1,64528","251,565","249,412","251,741","295,096","306,4","249,961","248,577","549,036","540,861","554,336","640,487","663,2294","588,564","581,661","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2691,0711111111","371,704","405,879","9,84528","1,64493","252,29","251,104","249,961","295,096","306,4","249,829","251,125","544,231","542,619","544,731","647,016","662,204","602,004","609,419","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2875,05","372,009","408,691","9,8441","1,64459","252,532","252,334","248,401","295,096","306,4","249,829","249,324","553,09","550,662","544,943","653,545","656,31","598,308","647,984","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3059,0288888889","371,216","404,795","9,84466","1,64424","252,312","247,083","247,917","295,096","306,4","250,291","250,378","549,987","556,95","544,299","660,074","647,496","593,212","647,2105","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3243,0077777778","370,483","391,846","9,84595","1,6439","252,246","251,235","247,852","295,096","306,4","250,334","249,368","540,928","565,221","553,151","666,603","617,26","587,052","646,437","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3426,9866666667","345,703","394,131","9,84724","1,64355","252,246","256,157","250,005","295,096","306,4","250,115","249,28","550,087","565,331","549,8","620,743","573,856","578,82","645,6635","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3610,9655555556","324,829","396,416","9,84854","1,64321","252,861","255,85","251,851","295,096","306,4","250,049","250,532","557,144","569,292","549,584","576,6","513,492","552,388","644,89","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3794,9444444445","351,624","398,701","9,84983","1,64286","252,51","250,247","251,477","295,096","306,4","250,203","248,928","552,789","568,329","553,904","495,978","478,849","522,141","580,782","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3978,9233333333","363,708","400,547","9,85113","1,64252","252,708","245,149","250,84","295,096","306,4","250,115","250,378","545,282","564,59","545,379","424,961","467,558","505,338","516,337","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4162,9022222222","369,141","408,281","9,85242","1,64217","252,444","247,126","251,323","295,096","306,4","250,049","249,983","550,037","552,867","545,321","381,599","446,517","520,241","487,975","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4346,8811111111","372,131","408,193","9,85372","1,64183","252,861","250,049","250,818","295,096","306,4","250,049","248,467","548,485","538,368","542,193","357,029","434,948","544,996","474,457","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4530,86","372,314","406,348","9,85501","1,64148","253,125","250,708","250,488","295,096","306,4","250,049","248,071","546,533","534,12","540,09","351,17","433,46","552,22","470,65","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5763,09","371,887","407,09","9,8563","1,64114","252,202","250,554","249,565","295,096","306,4","249,741","249,609","549,686","531,74","540,846","329,568","433,46","567,116","469,488","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5430,27","383,24","407,832","9,8576","1,64079","252,268","248,489","249,324","295,096","306,4","249,763","252,422","548,235","533,1","552,881","289,412","453,9","562,132","477,103","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5271,68","380,066","408,574","9,85889","1,64045","252,62","249,324","248,774","295,096","306,4","249,829","250,115","551,938","532,139","562,051","256,486","477,311","548,244","472,467","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4867,19","372,314","406,055","9,86019","1,6401","252,378","249,741","248,818","295,096","306,4","250,291","249,192","548,785","538,423","561,184","229,178","484,36","543,204","453,933","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4559,38","371,338","403,242","9,86148","1,63976","252,246","254,224","248,95","295,096","306,4","250,027","251,235","542,679","552,582","556,655","233,669","497,024","556,028","460,612","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4378,13","363,159","403,711","9,86277","1,63941","252,246","254,663","250,95","295,096","306,4","250,444","251,104","544,882","556,15","555,956","314,254","517,731","550,372","460,444","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4263,09","367,188","399,053","9,86407","1,63907","253,169","255,85","251,499","295,096","306,4","250,247","249,939","543,73","556,83","551,366","408,283","539,761","549,028","467,228","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4287,7","364,929","397,91","9,86536","1,63873","252,334","250,642","251,367","295,096","306,4","250,203","249,456","550,587","556,948","544,353","498,477","583,771","550,932","491,283","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4337,89","366,821","396,592","9,86666","1,63838","252,114","247,764","250,598","295,096","306,4","250,269","250,466","545,983","560,343","540,738","595,507","629,102","555,02","510,705","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4326,37","366,516","397,236","9,86795","1,63804","252,554","249,939","249,653","295,096","306,4","250,269","249,236","539,376","559,497","542,358","679,801","655,541","558,66","528,087","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4334,18","367,31","398,672","9,86925","1,63769","251,455","249,851","248,774","295,096","306,4","250,115","248,357","552,039","564,822","553,151","679,7098571429","667,272","546,564","548,614","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4362,3","367,188","398,818","9,87054","1,63735","250,62","246,16","248,818","295,096","306,4","249,895","249,368","552,789","558,027","553,58","679,6187142857","675,147","547,684","570,904","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4392,97","364,685","395,244","9,87183","1,63701","250,181","248,928","249,104","295,096","306,4","249,829","250,906","558,945","546,019","550,826","679,5275714286","674,765","566,22","605,886","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1320,7","364,197","397,441","9,87313","1,63666","249,895","250,554","251,016","295,096","306,4","249,214","248,599","557,644","539,449","555,632","679,4364285714","665,126","596,068","608,8224285714","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1417,5433333333","369,934","403,125","9,87442","1,63632","248,906","253,257","251,345","295,096","306,4","248,95","250,488","548,885","530,159","552,986","679,3452857143","656,093","620,883","611,7588571429","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1514,3866666667","371,887","396,885","9,87572","1,63597","248,511","249,06","251,609","295,096","306,4","249,4","248,73","549,186","535,881","548,612","679,2541428571","632,185","654,318","614,6952857143","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1611,23","367,635","396,387","9,87701","1,63563","248,804","245,728","251,221","295,096","306,4","250,043","250,928","555,542","549,983","549,08","679,163","620,363","671,51","617,6317142857","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1708,0733333333","357,269","398,042","9,87831","1,63528","248,522","244,501","249,642","295,096","306,4","249,983","248,687","555,442","557,29","555,76","653,339","610,487","652,834","620,5681428571","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1804,9166666667","362,701","398,716","9,8796","1,63494","248,577","248,544","248,665","295,096","306,4","249,972","248,961","549,161","557,375","553,361","641,072","604,43","621,244","623,5045714286","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1901,76","366,455","400,737","9,88089","1,6346","248,016","249,071","248,796","295,096","306,4","250,334","250,697","552,064","548,31","540,518","638,573","602,938","585,708","626,441","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3434,57","366,791","401,851","9,88165","1,63425","247,917","250,499","249,807","295,096","306,4","249,774","248,214","552,764","547,065","534,534","632,56","598,617","565,464","592,867","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1122,66","365,845","399,668","9,88213","1,63391","247,928","249,236","251,125","295,096","306,4","249,39","251,18","550,887","548,85","536,61","631,464","595,063","557,736","568,865","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1388,87","361,023","398,247","9,8826","1,63356","248,708","247,566","251,444","295,096","306,4","249,675","249,565","550,537","549,584","540,387","629,371","591,43","534,098","559,346","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1655,08","362,854","402,905","9,88307","1,63322","248,17","244,841","251,367","295,096","306,4","249,829","250,697","549,886","553,659","543,114","615,796","580,94","537,825","567,701","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1921,29","362,61","405,278","9,88354","1,63287","247,917","247,885","249,939","295,096","306,4","250,115","249,467","552,464","550,856","542,817","587,79","571,108","557,708","579,539","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2187,5","364,899","405,747","9,88401","1,63253","248,5","251,268","248,741","295,096","306,4","249,697","249,137","549,161","548,28","544,707","566,017","548,715","563,616","592,531","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3562,5","366,821","402,437","9,88448","1,63219","247,874","252,092","249,225","295,096","306,4","249,39","250,829","549,136","539,076","553,395","521,446","511,98","540,488","588,229","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3908,59","365,234","394,395","9,88495","1,63184","247,841","251,532","249,324","295,096","306,4","249,532","249,368","558,345","537,805","553,85","440,974","472,846","517,942","568,507","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4046,29","361,206","398,54","9,88543","1,6315","248,071","248,577","249,027","295,096","306,4","250,323","249,434","553,765","535,734","556,172","362,518","453,266","515,362","539,784","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4151,37","364,258","402,158","9,8859","1,63115","248,071","250,334","249,236","295,096","306,4","250,137","251,906","550,012","539,445","558,784","311,35","436,028","523,125","504,556","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4186,33","364,441","401,572","9,88637","1,63081","247,643","252,74","250,532","295,096","306,4","249,829","250,334","547,935","549,614","554,063","263,242","419,56","543,204","487,674","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4168,36","361,176","393,179","9,88684","1,63046","248,412","250,411","250,862","295,096","306,4","250,258","249,236","549,136","556,695","546,161","253,552","426,193","557,68","466,18","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4182,03","352,966","397,91","9,88731","1,63012","248,379","250,378","250,708","295,096","306,4","250,488","251,532","547,935","564,369","557,708","330,311","454,557","545,696","450,01","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4191,41","359,039","408,926","9,88778","1,62955","247,786","249,148","250,851","295,096","306,4","250,345","249,543","554,341","571,219","553,522","427,283","493,004","532,928","439,751","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4336,33","364,38","412,207","9,88825","1,62886","247,632","248,071","250,928","295,096","306,4","250,269","247,852","558,545","573,2","547,1","458,59","507,27","530,38","435,89","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4439,45","362,396","400,02","9,88873","1,62817","247,775","251,785","250,642","295,096","306,4","250,269","248,708","548,135","569,891","546,405","528,419","537,703","537,66","438,757","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4487,11","364,502","399,36","9,8892","1,62748","247,994","254,07","250,774","295,096","306,4","250,269","252,455","547,734","555,591","540,765","620,607","570,555","543,764","446,755","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4514,32","363,831","399,111","9,88967","1,62679","247,928","254,224","251,213","295,096","306,4","250,269","249,653","553,14","542,59","538,632","631,2238","589,8","544,212","460,272","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4576,07","363,739","406,025","9,89014","1,6261","248,851","247,368","251,51","295,096","306,4","250,411","251,763","549,336","534,065","546,726","641,8406","602,553","551,1","480,389","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4628,32","365,967","398,936","9,89061","1,62541","248,961","243,677","249,445","295,096","306,4","250,203","249,225","546,533","538,654","547,026","652,4574","606,41","567,032","518,795","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4622,85","360,87","396,387","9,89108","1,62472","248,159","247,961","248,005","295,096","306,4","249,906","251,389","549,136","547,404","554,414","663,0742","616,433","588,06","584,344","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4669,14","358,459","405,103","9,89155","1,62403","248,566","249,697","250,28","295,096","306,4","250,115","253,29","550,537","558,45","564,424","673,691","614,316","615,927","657,418","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4692,87","355,316","403,359","9,89203","1,62334","248,093","250,532","251,444","295,096","306,4","250,269","249,763","545,007","565,954","565,315","643,204","611,342","635,81","644,838","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4639,94","360,931","394,775","9,8925","1,62266","248,489","253,861","251,224","295,096","306,4","250,411","248,214","544,631","566,805","561,562","635,297","611,205","625,779","632,258","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4592,97","359,039","393,794","9,89297","1,62197","249,093","245,896","251,005","295,096","306,4","250,345","251,005","552,214","559,409","550,586","623,226","605,445","588,62","619,678","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4597,27","364,96","406,538","9,89344","1,62128","249,456","243,105","250,499","295,096","306,4","249,983","248,895","547,409","557,486","556,358","613,498","593,242","555,104","607,098","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4596,58","367,493","408,413","9,89391","1,62059","250,038","249,049","249,697","295,096","306,4","249,972","251,115","539,777","548,906","547,481","581,501","563,53","539,676","575,976","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4567,68","365,021","398,818","9,89438","1,6199","250,697","253,301","249,675","295,096","306,4","250,049","252,773","543,23","535,651","550,776","509,122","524,094","536,904","570,489","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4554,69","361,603","403,11","9,89485","1,61921","251,213","254,081","249,258","295,096","306,4","249,906","248,61","554,166","532,759","542,091","431,174","496,058","531,276","557,082","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4566,11","360,901","405,044","9,89464","1,61852","251,653","251,719","249,236","295,096","306,4","249,972","247,961","550,412","549,384","536,26","368,654","478,16","522,31","535,562","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4610,35","361,328","408,091","9,89405","1,61783","251,949","249,489","249,532","295,096","306,4","250,334","251,301","546,683","549,076","537,39","310,233","447,148","542,109","500,418","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4642,29","361,328","401,88","9,89346","1,61714","252,169","251,378","249,467","295,096","306,4","250,06","249,686","553,865","547,628","543,351","267,617","436,327","542,448","484,113","67,17","1,15"
