date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-10 23:00:00,"55,99","17,16","4639,55","355,377","401,074","9,89287","1,61645","251,96","249,401","249,247","295,096","306,4","249,829","248,928","550,387","555,305","543,408","235,04","435,003","530,884","472,94","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1622,17","354,156","402,554","9,89228","1,61576","252,235","247,489","248,741","295,096","306,4","249,829","251,246","546,208","558,48","547,671","189,549","430,957","528,14","468,055","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","576,367","358,398","399,39","9,8917","1,61507","252,323","247,555","250,225","295,096","306,4","250,115","250,675","551,888","556,634","557,542","188,6993571429","432,834","536,512","464,495","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2612,01","356,934","401,851","9,89111","1,61438","252,675","248,346","251,862","295,096","306,4","249,983","248,687","548,86","547,541","563,236","187,8497142857","448,889","549,028","462,728","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3728,91","360,382","403,813","9,89052","1,61369","252,334","253,158","252,246","295,096","306,4","249,829","251,785","546,833","544,656","564,721","187,0000714286","452,303","553,34","460,411","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3852,93","355,225","400,474","9,88993","1,613","252,169","250,829","250,818","295,096","306,4","249,829","250,928","541,353","547,29","553,333","186,1504285714","458,225","552,976","464,442","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3931,25","354,126","404,824","9,88934","1,61231","252,532","250,291","249,763","295,096","306,4","249,829","248,676","546,158","549,755","556,219","185,3007857143","470,889","555,692","472,358","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4042,97","351,471","409,819","9,88875","1,61162","252,4","253,367","249,324","295,096","306,4","250,115","248,719","552,814","546,13","554,818","184,4511428571","477,114","549,252","475,06","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4118,26","351,898","406,553","9,88817","1,61093","252,532","250,873","248,741","295,096","306,4","250,411","251,378","551,763","544,12","549,314","183,6015","470,917","541,3","477,576","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4191,31","354,187","398,394","9,88758","1,61024","252,4","249,807","249,082","295,096","306,4","250,488","251,115","547,609","550,209","549,584","182,7518571429","483,889","549,168","478,93","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4220,7","354,614","395,215","9,88699","1,60933","252,246","250,269","249,39","295,096","306,4","250,488","250,269","546,033","553,38","550,34","181,9022142857","492,95","554,46","478,93","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4279,1","347,87","405,308","9,8864","1,6083","251,96","249,554","249,39","295,096","306,4","250,345","249,126","551,238","556,695","542,273","181,0525714286","490,799","550,82","490,045","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4301,66","350,586","405,981","9,88581","1,60726","252,378","251,455","249,247","295,096","306,4","249,983","248,796","551,438","561,789","543,539","180,2029285714","497,518","545,584","507,866","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4267,68","350,603","401,786","9,88522","1,60623","252,005","250,101","249,306","295,096","306,4","249,693","250,854","547,248","555,157","546,232","179,3532857143","513,014","542,087","516,289","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4224,02","348,877","399,375","9,88464","1,6052","251,982","245,61","250,576","295,096","306,4","249,873","249,258","546,133","551,342","545,382","178,5036428571","540,1","541,692","518,54","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4198,83","346,191","401,777","9,88405","1,60417","252,114","249,478","251,763","295,096","306,4","249,917","250,313","546,233","545,452","540,09","177,654","585,592","550,204","526,154","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4239,06","349,365","396,973","9,88346","1,60313","252,158","253,74","252,158","295,096","306,4","250,093","249,082","543,931","544,316","538,146","275,078","624,144","552,22","538,734","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4300,49","349,854","390,176","9,88287","1,6021","252,378","252,158","250,796","295,096","306,4","250,137","249,346","545,232","550,66","541,278","379,22","647,828","547,628","542,374","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4335,55","338,013","394,395","9,88228","1,60107","251,807","249,741","249,829","295,096","306,4","250,181","250,532","550,037","550,662","546,996","466,718","653,0716","554,124","544,582","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4393,26","333,984","394,98","9,88169","1,60003","251,367","248,555","249,829","295,096","306,4","250,269","250,4","555,942","548,85","545,27","539,062","658,3152","554,796","564,34","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4464,36","324,341","402,188","9,88111","1,599","250,84","249,478","249,565","295,096","306,4","250,137","249,17","551,338","549,528","542,898","606,718","663,5588","554,348","589,942","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4531,45","325,928","403,828","9,88052","1,59797","250,225","250,796","249,39","295,096","306,4","250,181","249,741","545,933","548,618","545,592","667,892","668,8024","554,46","609,14","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4608,01","325,439","400,254","9,87993","1,59694","249,653","252,729","249,39","295,096","306,4","250,005","251,367","548,535","548,394","547,748","668,2374285714","674,046","555,692","620,728","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4615,14","327,637","397,09","9,87934","1,5959","249,126","250,356","249,258","295,096","306,4","249,961","250,752","550,837","543,414","539,768","668,5828571429","659,724","558,604","628,012","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4625,1","325,806","401,367","9,87875","1,59487","249,082","246,621","249,565","295,096","306,4","249,521","249,39","555,542","539,448","547,108","668,9282857143","654,44","560,172","642,576","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4683,69","324,951","396,504","9,87817","1,59384","248,774","250,664","249,961","295,096","306,4","249,697","248,291","553,74","544,656","560,594","669,2737142857","645,738","576,412","644,3603333333","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4708,98","320,557","396,855","9,87779","1,59281","248,115","250,181","250,576","295,096","306,4","250,181","251,147","550,537","551,34","560,272","669,6191428571","627,892","598,028","646,1446666667","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4707,71","318,726","395,098","9,87755","1,59177","247,983","246,313","251,323","295,096","306,4","249,873","249,917","548,735","553,38","558,224","669,9645714286","614,124","624,242","647,929","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4708,3","324,829","394,277","9,87732","1,59074","247,676","249,258","251,455","295,096","306,4","249,873","251,323","549,336","552,018","557,144","670,31","606,524","634,438","649,7133333333","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4705,18","320,801","397,266","9,87708","1,58971","247,939","252,466","251,367","295,096","306,4","249,785","251,938","555,942","552,472","556,28","655,544","599,694","599,6","651,4976666667","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4689,16","324,219","396,445","9,87685","1,58867","248,159","249,741","251,235","295,096","306,4","250,005","249,126","558,345","556,44","545,27","630,232","579,2","561,292","653,282","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4657,52","323,73","400,781","9,87661","1,58764","248,599","249,873","251,147","295,096","306,4","250,005","249,785","550,637","564,258","542,466","574,218","546,15","545,836","602,628","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4626,76","320,19","403,066","9,87637","1,58661","248,818","249,653","249,565","295,096","306,4","250,093","249,478","548,735","559,272","550,02","508,83","501,318","536,988","562,904","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4617,19","315,674","401,895","9,87614","1,58558","248,73","251,675","248,511","295,096","306,4","250,269","250,225","548,135","550,662","553,688","439,608","459,68","528,812","533,664","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4610,84","312,5","401,66","9,8759","1,58454","248,73","253,784","248,511","295,096","306,4","250,269","251,367","546,533","548,85","554,12","408,98","445,58","525,9","519,76","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16",4596,"318,726","394,453","9,87567","1,58351","248,335","249,697","248,774","295,096","306,4","250,137","250,181","548,936","552,924","557,03","370,076","439,964","523,206","498,904","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4546,68","318,481","400,547","9,87543","1,58248","248,467","247,104","250,137","295,096","306,4","250,313","249,258","550,537","548,506","553,792","310,624","431,264","513,01","486,986","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4518,36","317,383","403,242","9,8752","1,58145","249,258","247,456","251,455","295,096","306,4","250,225","250,884","555,342","549,528","553,256","267,424","418,042","522,536","485,658","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4530,86","319,336","401,074","9,87496","1,58041","249,214","248,159","251,938","295,096","306,4","250,049","248,862","557,944","551,34","552,284","231,02","408,46","550,092","476,276","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4560,64","318,726","400,957","9,87472","1,57917","248,687","246,665","250,576","295,096","306,4","249,917","250,972","556,042","548,96","551,636","201,722","406,15","560,396","467,888","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4689,06","315,063","396,797","9,87449","1,5778","248,379","247,544","249,609","295,096","306,4","250,356","249,565","557,144","546,24","553,796","180,706","416,172","555,132","469,988","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4783,69","313,477","397,324","9,87425","1,57642","247,764","247,236","249,214","295,096","306,4","250,313","250,708","555,842","549,98","558,542","165,784","420,024","548,524","468,222","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4821,09","311,523","394,57","9,87402","1,57504","248,203","249,917","249,346","295,096","306,4","250,049","250,049","549,536","550,662","556,276","176,2992","435,224","548,076","464,14","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4869,51","312,988","391,406","9,87378","1,57367","248,599","252,334","249,346","295,096","306,4","249,917","250,356","553,74","543,414","546,566","186,8144","455,602","545,052","470,098","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4940,63","309,448","396,68","9,87355","1,57229","249,038","248,555","249,565","295,096","306,4","250,093","249,39","554,941","551,682","549,696","197,3296","472,458","548,86","470,208","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5035,94","310,181","397,734","9,87331","1,57091","248,599","245,698","249,565","295,096","306,4","250,269","251,323","556,443","558,248","556,928","207,8448","487,332","555,02","459,06","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16",5125,"310,181","398,906","9,87307","1,56954","248,467","247,28","249,653","295,096","306,4","250,4","250,093","560,847","554,964","552,608","218,36","519,166","556,14","471,42","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5185,55","306,763","393,047","9,87284","1,56816","248,599","254,707","250,752","295,096","306,4","250,356","249,214","550,337","548,964","547,748","323,672","560,476","553,116","488,308","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5235,55","306,519","393,691","9,8726","1,56678","248,511","253,564","251,235","295,096","306,4","250,269","249,214","541,628","547,034","543,542","433,28","600,24","551,1","502,54","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5266,41","308,472","389,824","9,87237","1,5654","248,643","250,181","251,543","295,096","306,4","250,4","248,247","537,424","542,958","541,17","535,858","629,544","547,74","519,426","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5289,84","307,617","388,008","9,87213","1,56403","248,73","251,06","251,807","295,096","306,4","250,488","251,104","534,121","539,448","549,264","623,672","646,952","545,836","537,416","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5312,5","308,228","395,684","9,87189","1,56265","248,862","253,037","249,829","295,096","306,4","250,356","249,565","531,418","545,334","551,42","636,855","666,888","551,772","552,424","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5355,47","307,983","401,953","9,87166","1,56127","248,687","251,499","248,774","295,096","306,4","250,269","249,697","532,72","551,792","541,814","650,038","669,748","557,932","570,522","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5380,08","308,838","398,965","9,87142","1,5599","248,379","251,279","248,687","295,096","306,4","250,269","249,917","541,729","553,38","536,85","663,221","646,176","562,524","599,54","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","5366,8","307,495","390,879","9,87119","1,55852","248,687","250,137","249,697","295,096","306,4","250,269","248,687","539,326","552,36","539,766","676,404","605,308","581,676","638,824","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","2142,97","305,054","390,234","9,87109","1,55714","249,609","250,972","251,016","295,096","306,4","250,269","250,225","539,626","547,6","548,832","600,078","574,682","597,468","648,425","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1892,32","306,03","396,738","9,87109","1,55577","249,917","251,675","251,367","295,096","306,4","250,269","250,181","547,534","549,98","551,636","545,546","540,314","565,436","658,026","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1641,67","308,105","399,023","9,87109","1,55439","250,225","251,411","251,631","295,096","306,4","250,269","248,73","556,843","554,736","549,692","498,048","525,006","530,374","639,156","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","1391,02","308,105","398,438","9,87109","1,55301","250,356","247,764","251,016","295,096","306,4","250,4","249,478","559,546","547,828","547,322","451,172","513,992","518,162","615,98","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","3630,86","304,321","398,262","9,87109","1,55164","251,06","249,434","249,829","295,096","306,4","250,356","251,982","558,245","546,358","551,532","415,08","502,314","526,344","584,09","67,17","1,15"
2017-03-10 23:00:00,"55,99","17,16","4679,3","302,856","401,133","9,87109","1,55026","251,455","249,478","248,862","295,096","306,4","250,269","250,356","553,54","557,346","558,11","375,158","486,562","546,172","557,498","67,17","1,15"
2017-03-11 00:00:00,"55,99","17,16","4932,03","304,81","399,258","9,87109","1,54888","252,422","246,182","248,511","295,096","306,4","250,269","248,511","549,937","560,292","553,252","324,612","479,18","557,82","544,142","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5023,44","305,786","396,68","9,87109","1,5475","253,125","245,215","248,511","295,096","306,4","250,269","248,511","549,536","558,48","548,72","303,52","480,28","560,06","541,27","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5128,91","305,786","397,002","9,87109","1,54613","252,762","248,478","248,752","295,096","306,4","250,269","250,082","550,087","550,378","550,799","288,906","468,768","554,208","536,721","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5258,98","305,786","394,043","9,87109","1,54475","252,466","250,302","248,708","295,096","306,4","250,389","250,038","548,335","549,36","551,312","273,727","466,318","542,952","529,964","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5292,97","305,786","393,984","9,87109","1,54337","252,587","248,643","250,082","295,096","306,4","250,367","248,708","547,91","556,441","549,746","250,465","471,717","543,82","533,244","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5287,89","306,122","402,056","9,87109","1,542","252,686","249,181","251,609","295,096","306,4","250,027","250,082","547,659","555,053","550,745","235,526","472,983","548,86","530,678","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5237,89","305,725","400,327","9,87109","1,54062","252,927","250,994","251,565","295,096","306,4","249,708","249,192","555,342","545,397","546,026","217,128","475,128","549,168","521,684","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5166,41","304,84","399,756","9,87109","1,53943","252,642","247,72","251,488","295,096","306,4","249,851","250,675","562,549","537,293","541,17","185,958","480,721","554,656","522,236","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5179,3","307,587","400,649","9,87109","1,5384","252,246","247,214","250,137","295,096","306,4","249,928","250,082","554,566","534,942","540,576","162,439","489,838","559,864","521,381","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5212,11","308,38","400,4","9,87109","1,53736","252,488","251,082","248,708","295,096","306,4","249,829","251,038","540,602","535,312","549,885","172,43925","497,988","555,692","527,148","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5253,13","305,664","400,796","9,87109","1,53633","253,048","250,17","248,752","295,096","306,4","249,829","250,378","541,128","537,69","553,445","182,4395","497,574","551,044","527,725","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5298,44","305,573","402,993","9,87109","1,53529","252,74","247,808","248,708","295,096","306,4","250,071","250,433","533,596","547,008","552,176","192,43975","505,809","550,232","520,997","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5296,09","306,061","407,856","9,87109","1,53426","252,488","250,071","250,203","295,096","306,4","250,269","250,247","537,049","553,38","549,373","202,44","532,855","549,672","528,862","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5255,86","305,115","405,22","9,87109","1,53322","252,806","250,433","251,708","295,096","306,4","250,027","248,555","560,372","556,493","546,078","287,579","577,466","552,808","546,326","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5263,28","305,573","401,66","9,87109","1,53219","252,543","248,104","251,565","295,096","306,4","249,587","250,763","568,129","558,732","551,312","377,362","605,938","549,728","556,341","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5356,25","304,718","400,854","9,87109","1,53116","252,367","251,884","250,763","295,096","306,4","249,873","250,313","575,086","552,87","547,484","463,379","625,825","547,712","555,702","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5287,89","304,688","402,773","9,87109","1,53012","252,708","250,345","249,543","295,096","306,4","250,148","248,972","571,332","548,594","545,917","526,447","645,516","557,988","553,657","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5176,17","305,115","402,627","9,87109","1,52909","252,301","251,049","249,071","295,096","306,4","250,17","250,62","553,19","546,667","547,727","595,974","665,617","562,076","496,358","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5181,25","305,237","399,976","9,87109","1,52805","251,686","249,664","249,049","295,096","306,4","250,389","251,444","537,274","550,177","552,559","676,347","667,4905","556,056","399,608","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5271,88","305,786","403,184","9,87109","1,52702","251,224","245,094","248,708","295,096","306,4","250,005","250,785","534,922","544,231","550,48","665,492","669,364","555,244","303,409","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5344,92","305,45","402,48","9,87109","1,52598","250,686","248,016","249,115","295,096","306,4","249,73","249,159","540,728","540,803","552,418","654,637","640,034","558,492","206,327","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5377,73","305,511","400,605","9,87109","1,52495","249,884","250,488","250,697","295,096","306,4","249,95","248,313","547,484","542,081","558,97","643,782","597,487","558,576","206,2536666667","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5365,23","304,443","401,66","9,87109","1,52391","249,631","252,664","251,708","295,096","306,4","249,928","250,928","557,869","541,968","553,332","632,927","555,462","561,208","206,1803333333","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5367,19","305,359","400,049","9,87245","1,52288","249,708","252,026","251,686","295,096","306,4","249,708","250,972","562,499","551,852","548,423","589,18","520,543","558,128","206,107","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5378,91","307,007","401,47","9,87493","1,52184","249,126","248,357","249,895","295,096","306,4","249,972","250,236","553,515","560,658","554,411","538,07","502,837","546,564","293,727","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5329,69","307,007","398,555","9,87741","1,52081","248,126","250,84","248,148","295,096","306,4","250,148","250,082","548,735","559,948","559,807","498,165","493,444","536,092","368,218","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5274,61","306,335","399,331","9,87988","1,5207848718","248,357","252,312","247,972","295,096","306,4","249,928","248,302","546,133","550,743","554,71","468,045","495,866","533,292","440,362","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5253,91","305,786","393,428","9,88236","1,5207597436","248,467","251,532","249,038","295,096","306,4","250,071","250,917","555,467","546,75","545,891","428,615","509,581","534,608","507,179","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5281,64","306,122","391,86","9,88483","1,5207346154","248,071","250,697","250,917","295,096","306,4","250,148","250,038","566,052","545,167","539,874","400,92","503,414","548,412","552,118","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5302,73","303,375","395,815","9,88731","1,5207094872","247,709","249,247","251,807","295,096","306,4","249,928","248,906","559,446","546,354","537,93","372,949","499,253","559,5","596,283","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16",5325,"300,903","394,629","9,88978","1,520684359","247,412","248,95","251,807","295,096","306,4","249,829","250,488","554,041","549,41","537,93","356,25","503,96","559,5","619,62","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5356,25","301,91","397,69","9,89226","1,5206592308","247,654","247,379","251,565","295,096","306,4","250,071","250,488","547,709","546,61","537,93","345,723","493,362","559,5","652,092","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5384,77","303,741","396,812","9,89473","1,5206341026","248,577","249,961","250,642","295,096","306,4","250,269","249,642","537,574","544,32","540,306","330,664","499,227","544,1","651,3945","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5402,34","305,573","398,071","9,89721","1,5206089744","249,049","253,608","249,928","295,096","306,4","250,148","248,829","540,127","546,811","546,106","315,078","515,366","538,276","650,697","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5435,27","306,732","399,434","9,89968","1,5205838462","248,95","253,158","250,071","295,096","306,4","249,928","250,181","550,762","547,294","549,26","308,362","511,267","549,364","649,9995","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5450,59","305,328","397,852","9,90216","1,5205587179","248,829","252,828","250,148","295,096","306,4","249,95","249,917","556,968","550,69","554,309","304,611","512,946","555,44","649,302","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5468,95","306,976","399,302","9,90463","1,5205335897","248,368","250,829","249,928","295,096","306,4","250,049","248,489","553,59","547,657","558,732","273,104","521,81","552,696","648,6045","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5500,1","308,777","401,133","9,90711","1,5205084615","248,313","252,576","249,467","295,096","306,4","250,17","249,741","545,682","541,737","555,115","230,798","529,246","548,496","647,907","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5507,62","307,556","397,632","9,90958","1,5204833333","248,148","252,279","249,532","295,096","306,4","250,027","250,928","540,052","542,729","548,99","194,039","526,137","552,052","647,2095","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5472,56","306,335","399,814","9,91206","1,5204582051","248,456","249,247","249,587","295,096","306,4","249,829","252,257","544,907","549,668","548,342","195,0472647059","520,242","549,728","646,512","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5435,64","307,8","401,558","9,91453","1,5204330769","248,467","251,005","249,51","295,096","306,4","249,829","250,807","548,335","556,693","549,503","196,0555294118","531,094","542,784","645,8145","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5418,07","307,098","401,411","9,91701","1,5204079487","248,555","245,918","249,489","295,096","306,4","250,071","248,126","546,258","555,989","546,89","197,0637941176","527,346","538,248","645,117","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5390,82","305,511","402,803","9,91948","1,5203828205","248,588","243,885","249,39","295,096","306,4","250,269","250,774","552,914","548,961","547,32","198,0720588235","524,753","538,444","629,503","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5353,52","306,793","406,729","9,92196","1,5203576923","248,412","246,753","249,39","295,096","306,4","250,269","250,082","554,141","540,518","547,484","199,0803235294","519,741","550,932","620,701","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5297,27","307,281","403,389","9,92443","1,5203325641","248,632","249,532","249,51","295,096","306,4","250,148","249,95","561,548","543,495","544,248","200,0885882353","517,539","559,808","609,17","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5279,59","307,007","402,363","9,92691","1,5203074359","248,61","252,169","249,73","295,096","306,4","250,17","249,609","565,327","545,423","541,899","201,0968529412","519,604","549,588","599,237","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5340,43","308,35","403,96","9,92938","1,5202823077","248,632","248,478","249,587","295,096","306,4","250,269","250,17","548,936","546,354","541,17","202,1051176471","509,359","545,024","595,18","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5394,82","307,098","399,507","9,93186","1,5202571795","248,73","247,269","249,631","295,096","306,4","250,148","249,467","543,155","549,723","546,51","203,1133823529","510,983","543,988","587,926","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5351,46","305,847","396,299","9,93433","1,5202320513","248,851","247,983","249,829","295,096","306,4","249,928","251,06","553,14","549,358","548,213","204,1216470588","526,876","548,776","579,266","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5255,08","305,389","398,892","9,93681","1,5202069231","248,95","248,643","249,587","295,096","306,4","249,95","250,84","558,545","547,915","551,074","205,1299117647","528,749","561,74","573,911","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5201,07","304,565","396,021","9,93928","1,5201817949","249,071","250,917","250,236","295,096","306,4","249,928","247,588","551,663","547,458","555,794","206,1381764706","530,154","553,228","564,586","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5184,96","306,244","394,951","9,94176","1,5201566667","248,687","253,619","251,411","295,096","306,4","250,071","248,643","548,51","548,023","556,577","207,1464411765","534,15","547,684","557,775","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5211,91","306,274","396,885","9,94391","1,5201315385","247,928","251,96","252,048","295,096","306,4","250,148","252,609","552,464","546,41","561,864","208,1547058824","544,369","553,452","556,669","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5268,36","305,176","394,713","9,94579","1,5201064103","248,092","249,735","250,75","295,096","306,4","250,049","254,538","545,651","549,924","561,752","209,1629705882","559,883","552,407","568,6","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5317,68","305,818","390,836","9,94767","1,5200812821","248,73","249,355","248,927","295,096","306,4","250,049","254,108","542,503","556,599","558,463","210,1712352941","560,724","548,182","574,674","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5337,89","305,118","388,937","9,94955","1,5200561538","249,17","249,421","248,741","295,096","306,4","250,049","252,853","546,533","558,48","558,97","211,1795","556,29","546,06","569,97","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5332,52","303,955","389,355","9,95144","1,5200310256","249,39","250,049","248,95","295,096","306,4","250,049","251,807","544,281","553,665","558,97","212,1877647059","563,725","550,54","567,485","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5370,02","307,312","395,068","9,95332","1,5200058974","249,829","249,719","248,95","295,096","306,4","250,159","250,818","540,027","551,4","556,005","213,1960294118","573,09","553,9","561,69","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5417,19","307,922","404,443","9,9552","1,5199807692","250,049","248,511","250,598","295,096","306,4","250,049","248,181","542,279","553,665","546,295","214,2042941176","575,845","549,14","547,62","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5423,44","306,091","405,615","9,95708","1,519955641","250,598","249,39","252,466","295,096","306,4","249,609","247,742","551,538","551,115","541,98","215,2125588235","556,84","548,02",541,"67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5424,22","307,007","402,393","9,95897","1,5199305128","251,257","249,39","251,257","295,096","306,4","249,5","248,181","557,544","546,865","540,63","216,2208235294","549,405","551,66","542,105","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5444,92","304,565","400,488","9,96085","1,5199053846","251,477","247,852","249,5","295,096","306,4","249,829","251,038","550,787","546,58","541,44","217,2290882353","557,39","548,3",541,"67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5445,02","303,04","394,775","9,96273","1,5198802564","252,246","251,697","249,06","295,096","306,4","249,939","253,674","546,283","547,715","548,185","218,2373529412","563,445","544,38","540,445","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5427,15","304,565","395,361","9,96461","1,5198551282","252,686","253,564","249,17","295,096","306,4","249,829","249,829","550,037",548,"552,77","219,2456176471","574,465","547,46","535,205","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5413,28","303,955","403,271","9,9665","1,51983","252,356","252,576","249,28","295,096","306,4","249,939","247,742","550,787","552,245","553,04","220,2538823529","570,885","547,74","540,725","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5367,58","305,481","397,998","9,96838","1,52069","251,807","252,026","249,06","295,096","306,4","250,049","249,939","550,787","557,625","547,915","221,2621470588","571,71","545,78","542,38","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5331,64","307,007","396,973","9,97026","1,52207","252,136","250,378","249,719","295,096","306,4","249,939","249,39","546,283","556,495","548,995","222,2704117647","568,13","548,3","535,76","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5349,61","306,396","403,857","9,97214","1,52344","253,015","248,401","250,818","295,096","306,4","249,829","250,269","546,033","551,115","556,005","223,2786764706","566,75","551,38","544,585","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5380,08","306,396","405,615","9,97403","1,52482","253,235","250,159","251,477","295,096","306,4","249,829","251,257","550,537","553,665","557,085","224,2869411765","561,52","564,26","577,415","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5398,14","306,091","405,029","9,97591","1,5262","252,905","252,795","251,807","295,096","306,4","249,829","249,06","554,291","552,815","555,2","225,2952058824","556,29","584,14","579,9","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5401,07","306,702","403,125","9,97779","1,52757","252,795","249,939","250,818","295,096","306,4","249,829","248,621","564,05","543,47","550,88","226,3034705882","576,945","555,295","550,655","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5383,4","306,396","404,59","9,97967","1,52895","252,905","254,883","249,719","295,096","306,4","250,159","251,257","560,547","549,7","542,515","227,3117352941","609,44","513,57","541,275","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5334,57","306,396","400,488","9,98156","1,53033","252,795","256,201","249,5","295,096","306,4","250,269","250,708","548,285","561,025","533,075","228,32","618,525","510,49","535,48","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5297,17","305,481","397,266","9,98344","1,5317","252,905","249,17","249,5","295,096","306,4","250,269","250,708","538,025","558,76","541,17","327,15","609,16","520,295","532,445","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5287,79","305,481","397,266","9,98532","1,53308","252,686","249,609","249,609","295,096","306,4","250,269","252,576","536,023","560,46","555,47","436,33","627,615","552,22","539,895","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5296,97","305,481","397,705","9,9872","1,53446","252,576","251,038","249,5","295,096","306,4","250,159","248,84","544,281","568,105","552,23",525,"655,155","581,06","550,93","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5309,86","304,565","402,393","9,98909","1,53583","252,686","249,719","249,28","295,096","306,4","250,049","248,401","546,533","551,96","546,295","594,92","669,2","582,18","562,795","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5322,17","305,176","402,686","9,99097","1,53721","252,356","251,917","249,06","295,096","306,4","249,939","251,038","552,539","532,985","543,33","666,405","670,5075","564,82","574,38","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5331,15","307,007","402,832","9,99285","1,53859","252,246","249,17","248,95","295,096","306,4","249,939","249,609","564,801","531,855","548,185","661,0883333333","671,815","546,9","591,76","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5342,77","306,702","400,195","9,99473","1,53997","252,576","248,181","250,708","295,096","306,4","249,939","250,269","564,801","536,67","554,39","655,7716666667","673,1225","541,3","609,42","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5334,38","303,955","395,215","9,99662","1,54134","252,466","253,564","252,795","295,096","306,4","250,159","251,257","556,543","538,935","555,47","650,455","674,43","548,86","623,765","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5312,79","304,565","400,928","9,99885","1,54272","251,917","250,159","251,477","295,096","306,4","250,049","248,071","549,036","538,37","544,68","645,1383333333","667,82","574,06","643,9","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5306,64","305,481","406,641","10,0014","1,5441","251,147","246,423","249,719","295,096","306,4","250,049","249,28","536,774","542,62","532,54","639,8216666667","659,835","601,78","636,6478571429","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5306,64","305,176","406,641","10,004","1,54547","250,488","246,533","249,609","295,096","306,4","250,269","251,807","530,017","544,32",532,"634,505","653,78","613,26","629,3957142857","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5308,79","304,26","402,539","10,0066","1,54685","250,378","248,181","249,719","295,096","306,4","250,049","252,905","533,27","546,585","531,19","629,1883333333","647,17","623,345","622,1435714286","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5308,4","306,396","401,66","10,0092","1,54823","249,609","250,708","249,609","295,096","306,4","249,719","252,905","551,288","548,85","537,395","623,8716666667","621,005","641,55","614,8914285714","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5303,42","307,617","405,469","10,0118","1,5496","248,95","250,488","249,17","295,096","306,4","249,719","249,39","564,301","546,3","545,755","618,555","576,115","637,07","607,6392857143","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5323,29","306,396","403,271","10,0144","1,55098","249,17","252,466","248,95","295,096","306,4","249,939","250,488","560,297","551,395","551,96","542,385","527,37","592,545","600,3871428571","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5399,41","306,396","399,756","10,017","1,55236","248,95","252,905","249,17","295,096","306,4","250,159","253,015","553,79","553,375","553,85","479,69","494,05","538,215","593,135","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5490,23","305,786","398,186","10,0196","1,55373","248,618","250,059","249,39","295,096","306,4","250,161","249,411","546,2","553,915","547,285","415,627","473,121","508,343","531,474","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5530,27","305,786","398,057","10,0222","1,55511","248,832","248,346","249,489","295,096","306,4","249,947","246,335","544,331","562,013","545,999","366,915","462,984","511,47","499,702","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5535,16","303,864","398,496","10,0248","1,55649","248,752","247,028","249,313","295,096","306,4","249,829","246,489","549,911","561,788","549,746","379,474","477,803","534,155","476,471","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5537,11","302,887","396,138","10,0274","1,55787","248,016","249,51","250,532","295,096","306,4","249,928","249,543","555,842","556,807","544,27","459,398","502,121","552,752","467,504","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5539,06","304,565","395,493","10,03","1,55924","247,61","252,301","252,466","295,096","306,4","250,148","250,115","563,675","551,085","544,135","538,225","529,44","566,332","467,281","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5541,99","304,291","397,134","10,0326","1,56062","247,95","253,301","251,675","295,096","306,4","250,071","247,368","570,557","545,733","546,483","611,33","557,558","565,212","460,331","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5536,13","303,68","400,532","10,0351","1,562","248,17","251,807","250,313","295,096","306,4","249,928","248,939","563,35","543,385","542,11","623,8692","578,763","552,276","467,699","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5518,55","304,718","402,246","10,0377","1,56338","247,994","249,884","249,631","295,096","306,4","250,247","250,071","548,911","537,948","547,289","636,4084","598,039","546,256","496,804","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5505,86","305,847","399,814","10,0403","1,56476","247,83","250,192","249,587","295,096","306,4","250,488","249,631","548,11","531,433","550,853","648,9476","607,29","553,732","534,54","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5509,77","305,176","394,98","10,0429","1,56614","248,368","249,434","249,829","295,096","306,4","250,488","250,181","549,461","538,089","549,265","661,4868","609,71","573,08","581,77","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5510,74","304,077","395,669","10,0455","1,56752","248,434","250,236","249,434","295,096","306,4","250,488","249,862","547,659","542,281","546,242","674,026","601,781","600,296","643,323","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5501,95","304,932","402,275","10,0481","1,5689","247,874","251,609","249,148","295,096","306,4","250,389","248,192","556,568","549,726","550,043","637,149","594,57","611,832","639,59175","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5494,14","307,343","398,862","10,0507","1,57028","247,928","252,059","249,291","295,096","306,4","250,269","250,345","560,397","556,011","548,158","626,698","595,12","587,08","635,8605","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5480,47","308,38","400,869","10,0533","1,57166","248,093","249,642","250,159","295,096","306,4","250,269","251,84","556,868","550,888","546,458","613,748","589,363","555,16","632,12925","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2736,33","308,685","402,729","10,0559","1,57303","248,049","244,171","251,367","295,096","306,4","250,071","250,269","543,33","552,107","548,126","617,638","589,252","539,34","628,398","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2229,82","305,908","403,828","10,0585","1,57441","248,39","245,819","251,565","295,096","306,4","249,928","250,565","532,72","550,55","546,294","619,219","591,458","537,968","585,749","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","1723,31","306,213","403,521","10,0611","1,57579","248,906","251,433","250,62","295,096","306,4","250,148","249,642","539,526","549,785","546,728","613,709","594,047","549,616","568,728","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","1216,8","306,03","399,199","10,0638","1,57717","248,895","252,334","248,873","295,096","306,4","250,071","248,665","554,141","546,811","551,123","603,789","594,594","562,496","571,183","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","3388,67","303,894","399,771","10,0668","1,57855","248,291","250,675","248,412","295,096","306,4","249,829","251,071","558,32","546,359","550,934","584,104","584,266","567,06","580,508","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4435,55","305,939","404,678","10,0698","1,57993","248,291","250,917","249,873","295,096","306,4","250,027","250,851","558,495","550,632","550,34","573,518","570,497","554,152","583,981","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4527,34","307,617","406,934","10,0728","1,58131","248,291","252,246","251,807","295,096","306,4","250,269","248,071","559,045","552,81","550,34","572,66","559,59","542,14","581,55","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4538,09","306,793","403,374","10,0757","1,58269","248,39","250,17","251,807","295,096","306,4","250,269","248,665","555,217","553,067","556,167","572,305","560,832","542,14","585,029","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4584,96","306,061","402,451","10,0787","1,58407","248,708","248,818","251,016","295,096","306,4","250,269","250,873","545,357","557,201","557,463","569,589","562,35","542,392","581,086","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4672,85","314,911","402,949","10,0817","1,58545","248,654","250,961","249,95","295,096","306,4","250,071","251,104","549,386","560,853","552,284","566,449","566,562","550,764","563,622","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4756,84","322,571","398,042","10,0846","1,58683","248,093","251,213","249,434","295,096","306,4","249,928","249,071","563,85","561,14","552,959","565,138","570,72","559,612","555,762","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4836,91","319,763","397,031","10,0876","1,58821","247,852","251,279","249,148","295,096","306,4","249,95","249,543","564,476","561,224","550,394","561,247","564,056","552,584","559,265","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4916,99","320,984","393,091","10,0906","1,58959","248,346","253,531","249,192","295,096","306,4","249,829","250,565","553,315","550,886","550,043","557,985","555,905","546,004","561,938","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4984,38","321,106","392,49","10,0936","1,59097","248,456","251,938","249,148","295,096","306,4","249,928","249,741","536,849","542,702","543,059","557,674","555,823","541,076","563,234","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5063,48","319,336","399,316","10,0965","1,59234","247,95","246,687","250,28","295,096","306,4","250,148","248,785","532,319","543,607","540,469","561,953","559,677","543,876","575,376","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5116,21","318,542","403,33","10,0995","1,59372","248,368","245,687","251,565","295,096","306,4","250,269","251,071","541,729","547,148","540,413","569,905","561,8","555,58","579,046","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5116,21","321,686","401,924","10,1025","1,5951","248,829","250,785","251,411","295,096","306,4","250,269","251,246","552,564","552,359","531,406","566,645","559,815","556,336","567,458","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5120,12","324,707","397,046","10,1054","1,59648","249,247","254,696","250,236","295,096","306,4","250,269","248,95","551,213","549,836","532,972","557,835","551,936","554,236","567,265","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5142,58","324,982","392,124","10,1084","1,59786","249,906","254,312","248,994","295,096","306,4","250,269","249,84","544,731","549,554","537,8","554,062","544,775","550,54","567,155","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5164,06","322,021","391,831","10,1114","1,59924","250,664","251,016","248,708","295,096","306,4","250,17","251,917","542,304","557,23","546,862","538,809","544,665","551,044","561,302","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5193,36","319,366","395,742","10,1144","1,60062","251,444","245,017","248,95","295,096","306,4","250,049","250,95","547,434","560,12","551,042","532,287","541,553","544,856","546,21","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5229,49","325,439","398,496","10,1173","1,602","252,004","246,555","249,247","295,096","306,4","250,148","248,785","558,094","556,297","551,69","545,938","530,813","538,556","529,962","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5257,81","328,339","397,91","10,1203","1,60337","252,048","249,917","249,016","295,096","306,4","250,071","250,675","561,248","556,441","558,057","547,66","522,003","547,068","520,365","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5264,79","324,768","396,284","10,1233","1,60475","252,301","250,28","249,478","295,096","306,4","249,829","250,664","553,415","553,693","562,21","549,415","517,516","558,744","528,945","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5261,72","326,019","400,078","10,1263","1,60613","252,806","248,258","251,62","295,096","306,4","249,829","248,434","546,533","551,085","562,21","544,531","519,581","557,428","540,665","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5273,14","326,996","401,763","10,1292","1,6075","252,191","249,587","252,762","295,096","306,4","249,829","249,159","544,506","547,263","562,696","539,981","532,994","542,364","545,244","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5302,05","325,592","400,928","10,1317","1,60888","251,785","252,444","251,938","295,096","306,4","250,027","251,774","540,227","545,507","565,477","552,655","545,082","537,52","549,357","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5341,41","325,653","396,021","10,1334","1,61026","252,125","251,202","250,389","295,096","306,4","250,269","251,169","537,8","543,863","563,052","561,583","553,947","545,668","544,971","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5372,46","328,888","396,738","10,1352","1,61164","252,246","251,565","249,972","295,096","306,4","250,071","248,807","543,605","541,346","553,904","563,753","555,763","554,264","541,219","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5343,75","332,703","403,726","10,1369","1,61301","252,246","254,026","249,412","295,096","306,4","250,027","250,356","545,182","543,61","550,583","574,044","554,414","559,752","541,83","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2915,43","330,383","403,594","10,1387","1,61439","252,74","249,532","249,269","295,096","306,4","250,269","251,115","547,484","550,067","546,51","573,807","563,284","563,084","549,03","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","1522,754","329,468","400,21","10,1405","1,61577","253,444","247,006","248,994","295,096","306,4","250,071","249,181","553,865","551,993","540,684","562,578","569,175","564,512","564,531","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","130,078","332,733","397,515","10,1422","1,61714","253,466","249,576","249,005","295,096","306,4","250,126","249,73","556,093","551,937","537,903","554,16","564,77","552,416","575,703","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2016,11","333,71","399,287","10,144","1,61852","253,246","251,104","250,302","295,096","306,4","250,192","250,148","562,724","548,933","537,903","543,34","560,86","542,532","575,129","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4126,95","332,855","401,514","10,1458","1,6199","252,828","252,026","251,147","295,096","306,4","249,829","249,631","558,27","546,667","544,324","540,002","560,529","547,152","568,728","67,03","1,23"
