date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 00:00:00,"55,99","17,16","4274,61","337,433","401,089","10,1475","1,62127","252,762","249,313","251,049","295,096","306,4","249,829","250,323","560,347","548,594","546,24","540,391","558,385","548,02","559,51","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4535,06","341,797","402,539","10,1493","1,62265","253,125","248,95","250,928","295,096","306,4","249,829","248,511","562,549","548,28","543,87","542,97","553,54","544,94","550,1","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4626,66","338,501","400,693","10,1511","1,62403","252,532","250,928","250,928","295,096","306,4","249,926","248,61","563,224","546,498","540,468","545,607","552,05","547,712","539,921","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4647,27","337,612","399,568","10,1528","1,6254","252,089","252,026","250,551","295,096","306,4","250,14","251,367","559,76","548,203","538,393","544,643","546,69","549,42","533,154","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4686,91","341,283","400,951","10,1546","1,62678","252,373","252,026","249,771","295,096","306,4","250,269","253,032","548,983","551,473","545,031","545,477","545,679","548,831","536,076","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4701,27","343,454","403,292","10,1564","1,62816","251,869","251,336","249,39","295,096","306,4","250,08","249,17","533,878","550,791","553,811","545,257","541,81","551,34","536,311","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4733,79","347,778","404,18","10,1581","1,62954","251,367","247,72","249,39","295,096","306,4","249,829","247,588","524,412","553,38","556,712","539,14","531,174","553,228","542,048","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4777,54","345,825","403,535","10,1599","1,63091","251,104","250,796","249,302","295,096","306,4","249,829","248,643","536,123","555,872","558,868","552,11","537,784","554,012","545,798","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4802,15","336,914","404,238","10,1617","1,63229","250,532","251,06","249,17","295,096","306,4","249,829","250,972","553,74","559,61","559,946","556,168","544,72","547,404","556,392","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4817,38","327,393","401,484","10,1634","1,63367","250,093","247,192","249,961","295,096","306,4","249,741","252,861","553,74","558,022","550,88","554,06","543,18","542,364","552,086","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4816,7","324,585","406,289","10,1652","1,63504","249,653","249,39","251,587","295,096","306,4","249,697","250,928","547,935","549,3","549,8","549,69","538,226","548,86","552,972","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4788,67","324,829","405,352","10,167","1,63642","249,39","251,147","252,246","295,096","306,4","249,829","249,653","550,237","537,294","549,26","546,02","540,208","551,996","557,28","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2624,32","325,806","402,715","10,1687","1,6378","249,39","252,598","250,928","295,096","306,4","249,917","250,4","553,74","534,458","548,94","557,112","551,994","543,484","553,748","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","1958,4333333333","327,637","401,543","10,1705","1,63917","249,126","253,345","248,95","295,096","306,4","250,049","248,906","558,145","534,912","546,458","563,592","557,61","538,556","545,802","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","1292,5466666667","327,515","402,422","10,1722","1,64028","248,643","250,488","248,95","295,096","306,4","250,049","250,313","559,146","538,31","549,908","560,858","558,71","544,94","542,71","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","626,66","330,933","403,301","10,174","1,64097","248,774","248,071","248,687","295,096","306,4","250,049","249,038","554,141","549,074","554,12","551,956","557,17","561,964","546,238","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","2685,45","332,153","403,887","10,1758","1,64166","248,818","250,532","249,346","295,096","306,4","249,961","250,313","547,634","553,606","551,096","542,656","550,012","564,316","556,394","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4400,98","331,787","402,715","10,1775","1,64234","248,555","251,104","251,104","295,096","306,4","249,829","249,258","548,135","550,89","550,88","543,98","543,294","546,396","571,512","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4620,9","333,13","396,563","10,1793","1,64303","248,511","248,599","251,367","295,096","306,4","249,829","249,302","548,135","552,702","554,552","555,232","544,612","537,212","576,586","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4699,8","331,421","396,68","10,1811","1,64372","248,203","245,918","250,752","295,096","306,4","250,005","251,938","564,15","556,212","547,752","545,078","541,304","536,316","564,892","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4747,36","333,252","398,203","10,1827","1,64441","248,643","247,632","249,478","295,096","306,4","250,269","250,664","556,343","555,078","544,946","537,812","542,626","539,564","544,586","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4827,54","331,787","396,797","10,1843","1,6451","248,511","252,246","248,95","295,096","306,4","250,181","247,324","536,824","560,064","552,172","541,486","541,304","548,524",533,"67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4880,47","331,787","395,098","10,1858","1,64579","248,335","252,729","249,126","295,096","306,4","250,313","249,697","533,521","558,816","556,058","545,078","545,27","554,124","530,572","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","4925,2","334,839","396,914","10,1873","1,64648","247,896","252,642","249,214","295,096","306,4","250,532","251,938","541,228","551,112","549,692","543,436","550,558","550,652","529,798","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5057,23","333,496","400,605","10,1889","1,64717","247,896","247,676","248,95","295,096","306,4","250,181","252,29","551,038","542,046","548,616","550,784","558,49","543,372","534,984","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5158,2","332,52","395,332","10,1904","1,64786","248,467","250,049","249,917","295,096","306,4","250,049","253,389","548,936","535,818","547,754","551,094","540,206","547,292","539,398","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5168,75","333,252","385,84","10,1919","1,64855","248,73","252,026","251,367","295,096","306,4","250,049","252,466","534,521","539,22","550,34","544,53","512,78","556,7","544,03","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5181,64","329,834","386,074","10,1935","1,64924","248,203","250,005","251,543","295,096","306,4","249,961","250,093","539,126","545,788","552,284","514,062","499,56","553,34","546,458","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5169,34","327,637","392,988","10,195","1,64993","247,939","250,4","252,07","295,096","306,4","249,741","248,906","552,439","554,964","549,156","438,36","469,374","544,94","550,544","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5143,75","333,74","397,793","10,1965","1,65062","248,73","251,499","250,796","295,096","306,4","249,697","250,708","555,642","553,27","541,602","371,796","447,012","536,988","541,498","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5115,04","335,083","390,469","10,1981","1,65131","248,467","246,226","248,379","295,096","306,4","250,005","249,829","548,035","557,006","546,458","314,762","431,702","530,828","515,01","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5139,65","330,811","392,813","10,1996","1,652","248,423","249,521","248,511","295,096","306,4","250,093","250,708","550,837","561,876","547,536","248,358","423,44","525,224","487,198","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5246,09","330,322","400,254","10,2011","1,65269","248,862","253,652","249,038","295,096","306,4","250,005","248,423","548,735","554,4","543,33","189,612","417,382","530,934","466,124","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5252,54","334,595","405,059","10,2027","1,65338","248,467","252,554","250,708","295,096","306,4","250,269","250,884","543,23","549,188","547,214","191,0453","408,24","548,3","453,108","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5164,94","336,548","400,957","10,2042","1,65407","248,247","249,609","251,938","295,096","306,4","250,093","251,499","538,826","544,43","557,356","192,4786","407,47","553,452","445,492","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5107,62","337,158","400,313","10,2057","1,65476","248,599","251,455","251,104","295,096","306,4","250,005","249,038","538,726","537,29","562,318","193,9119","417,492","555,692","440,302","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5059,99","336,67","403,535","10,2073","1,65545","248,291","251,807","249,609","295,096","306,4","250,269","250,84","543,63","540,126","558,11","195,3452","424,872","554,796","439,862","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5102,73","341,675","406,055","10,2088","1,65614","247,896","251,235","248,774","295,096","306,4","250,181","250,049","550,537","543,186","555,2","196,7785","420,574","550,876","444,17","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5195,31","339,722","406,465","10,2103","1,65683","248,379","250,576","248,423","295,096","306,4","250,225","249,038","553,74","546,468","547,86","198,2118","427,514","543,26","445,27","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5278,13","339,478","405,645","10,2119","1,65752","248,423","249,917","248,555","295,096","306,4","250,4","249,346","556,943","545,79","542,246","199,6451","441,612","544,156","449,348","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5366,8","339,355","406,172","10,2134","1,65821","248,291","251,763","248,774","295,096","306,4","250,269","249,917","559,146","545,45","542,788","201,0784","455,604","552,108","457,406","67,03","1,23"
2017-03-11 00:00:00,"55,99","17,16","5396,48","340,82","406,641","10,2149","1,6589","248,203","253,521","249,829","295,096","306,4","250,005","252,993","561,648","546,242","535,56","202,5117","456,486","550,652","457,63","67,03","1,23"
2017-03-11 01:00:00,"60,66","8,25","5401,56","340,698","408,574","10,2164","1,65959","248,423","252,466","251,807","295,096","306,4","249,521","250,093","545,232","556,44","542,358","203,945","459,348","546,732","453,326","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5417,58","340,82","408,809","10,218","1,66055","248,774","250,049","251,807","295,096","306,4","249,565","246,885","541,729","552,588","541,818","205,3783","471,138","546,284","464,802","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5455,08","339,966","400,84","10,2195","1,66193","248,862","249,741","250,752","295,096","306,4","250,005","249,346","554,141","545,79","547,318","206,8116","479,734","542,924","472,748","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5489,84","342,041","399,492","10,221","1,6633","249,478","251,411","249,258","295,096","306,4","250,093","251,279","548,735","547,49","558,542","208,2449","482,486","549,644","477,16","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5525,78","336,792","402,188","10,2226","1,66468","250,137","253,828","249,302","295,096","306,4","249,829","248,511","553,74","550,662","560,272","209,6782","486,228","553,788","483,34","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5551,95","343,628","398,672","10,2241","1,66606","250,928","253,037","249,082","295,096","306,4","250,269","247,148","558,345","556,668","562,966","211,1115","502,528","553,9","493,164","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5558,2","340,576","396,738","10,2256","1,66744","251,279","252,993","249,126","295,096","306,4","250,664","249,917","558,245","553,722","562,534","212,5448","513,324","553,004","497,244","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5513,28","338,257","404,766","10,2274","1,66881","251,543","252,949","249,302","295,096","306,4","250,269","250,576","548,936","554,284","561,674","213,9781","530,07","542,924","501,878","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5471,88","339,722","405,293","10,2294","1,67019","251,675","250,005","249,697","295,096","306,4","250,356","249,521","537,725","553,148","557,36","215,4114","563,67","545,836","512,584","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5474,22","345,215","402,012","10,2314","1,67157","252,202","252,158","251,191","295,096","306,4","250,313","250,313","542,93","546,694","551,856","216,8447","608,506","549,868","528,362","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5496,48","348,267","402,598","10,2334","1,67294","252,158","249,653","252,246","295,096","306,4","250,049","247,983","546,333","543,072","546,03","218,278","653,892","552,332","536,858","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5584,38","346,505","402,595","10,2354","1,67432","252,6","252,11","251,325","295,096","306,4","250,133","248,992","552,1","545,693","542,944","307,662","654,3935555556","550,407","546,688","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5649,61","343,811","402,129","10,2374","1,6757","252,385","252,092","249,521","295,096","306,4","250,038","250,093","556,006","548,85","534,154","385,314","654,8951111111","552,276","563,265","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5636,72","343,018","397,559","10,2394","1,67707","252,246","251,807","248,95","295,096","306,4","249,609","254,663","558,545","548,85","527,14","416,8","655,3966666667","554,46","574,38","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5635,16","343,018","396,123","10,2414","1,67845","252,169","251,576","249,104","295,096","306,4","249,686","252,664","554,341","547,66","529,219","442,5","655,8982222222","552,696","581,138","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5670,31","345,367","397,046","10,2434","1,67983","252,257","250,84","249,39","295,096","306,4","249,906","248,643","543,555","546,64","538,932","521,268","656,3997777778","550,792","602,188","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25",5750,"351,227","400,942","10,2454","1,6812","252,762","248,884","249,082","295,096","306,4","250,049","248,687","539,426","550,635","552,635","588,069","656,9013333333","550,988","625,31","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5766,41","352,509","398,159","10,2474","1,68258","252,751","247,621","248,818","295,096","306,4","249,972","249,521","543,605","552,165","561,488","623,536","657,4028888889","548,188","649,948","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5696,09","351,44","400,078","10,2494","1,68396","252,235","249,51","250,236","295,096","306,4","249,829","250,95","552,139","548,85","565,315","673,259","657,9044444444","558,156","648,6808","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5572,66","353,333","396,431","10,2514","1,68534","252,037","249,895","251,807","295,096","306,4","249,829","254,279","563,775","552,22","561,94","669,1492857143","658,406","567,144","647,4136","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5455,08","350,739","395,786","10,2534","1,68671","252,62","253,619","251,807","295,096","306,4","249,983","253,103","560,797","555,109","561,674","665,0395714286","650,751","559,892","646,1464","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5396,88","353,333","395,2","10,2554","1,68809","252,828","254,531","251,191","295,096","306,4","250,115","250,323","549,461","547,461","552,77","660,9298571429","647,555","562,972","644,8792","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5367,97","356,11","403,477","10,2574","1,68947","252,686","252,554","249,818","295,096","306,4","249,906","249,214","542,154","544,484","548,882","656,8201428571","650,006","569,104","643,612","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5362,5","355,438","404,429","10,2594","1,69084","252,532","254,817","249,236","295,096","306,4","250,126","253,092","534,196","540,18","548,18","652,7104285714","648,795","575,124","642,3448","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5356,64","360,992","403,286","10,2614","1,69222","252,246","255,498","248,95","295,096","306,4","250,192","250,115","541,528","535,93","547,991","648,6007142857","637,284","583,748","641,0776","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5377,73","354,98","405,864","10,2634","1,6936","252,4","249,236","249,027","295,096","306,4","250,126","249,51","554,716","542,135","548,396","644,491","623,679","604,415","639,8104","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5458,2","356,171","405,132","10,2654","1,69497","252,455","246,94","249,17","295,096","306,4","250,269","253,993","553,64","548,226","553,766","628,708","601,037","605,343","638,5432","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5545,31","360,046","405,059","10,2674","1,69635","252,18","248,203","249,093","295,096","306,4","250,192","251,949","553,665","554,766","558,865","618,083","577,797","547,6","637,276","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3353,91","359,589","407,695","10,2694","1,69773","252,312","248,785","249,412","295,096","306,4","250,049","248,335","555,742","557,739","549,938","609,63","563,78","525,224","581,689","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","1864,8455","361,023","404,985","10,2714","1,69911","251,642","250,236","250,499","295,096","306,4","249,972","246,808","547,559","556,495","545,891","608,538","562,927","530,849","554,904","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","375,781","355,988","401,367","10,2734","1,70024","250,697","250,488","251,235","295,096","306,4","249,829","246,017","542,029","554,794","556,168","614,632","564,963","554,712","548,258","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","2411,33","355,713","403,521","10,2754","1,70093","250,115","251,345","251,807","295,096","306,4","249,829","246,105","545,007","560,461","558,595","604,358","552,68","563,952","548,285","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4703,52","358,887","406,392","10,2774","1,70162","249,598","248,247","251,576","295,096","306,4","249,906","247,225","547,91","564,735","558,089","556,683","517,296","562,076","554,985","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4861,33","359,741","402,041","10,2794","1,70231","249,093","248,544","250,686","295,096","306,4","249,818","249,972","548,285","561,479","559,76","468,264","489,701","552,192","568,805","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4949,61","362,183","397,236","10,2814","1,703","248,643","248,588","249,521","295,096","306,4","249,543","250,917","560,847","550,209","556,547","399,081","461,693","526,148","564,174","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5049,22","359,711","397,529","10,2834","1,70369","248,302","249,28","249,104","295,096","306,4","249,829","248,093","563,425","542,734","546,03","337,947","438,062","511,358","537,742","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5141,41","355,377","403,477","10,2843","1,70438","248,346","247,225","249,39","295,096","306,4","249,906","250,796","554,166","542,961","543,195","291,993","424,485","527,769","515,975","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5229,69","362,61","403,521","10,2831","1,70507","247,786","251,675","249,082","295,096","306,4","250,203","252,839","544,982","549,245","538,497","240,525","421,346","547,6","497,135","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5281,25","364,99","392,285","10,2819","1,70576","248,071","252,246","248,511","295,096","306,4","250,488","250,269","543,03","549,98","539,55","206,25","414,19","556,7","482,79","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5293,75","362,427","393,413","10,2807","1,70645","248,071","252,4","248,665","295,096","306,4","250,334","249,269","541,278","544,628","538,605","189,296","416,696","556,896","477,383","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5331,1","360,229","398,687","10,2795","1,70714","247,917","253,839","249,95","295,096","306,4","250,049","248,489","539,777","538,257","538,74","189,6266666667","427,132","556,28","466,759","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5354,49","365,631","401,719","10,2784","1,70783","247,786","255,059","251,884","295,096","306,4","250,126","250,565","549,861","544,684","541,872","189,9573333333","437,87","550,148","466,261","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5321,97","364,258","401,616","10,2772","1,70852","248,071","250,961","251,949","295,096","306,4","250,269","252,323","564,125","544,915","543,623","190,288","442,497","543,316","464,057","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5248,24","363,342","409,482","10,276","1,70921","247,841","248,687","251,038","295,096","306,4","250,192","254,63","564,426","544,431","547,427","190,6186666667","449,354","545,696","463,753","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5174,9","369,629","404,722","10,2748","1,7099","247,566","252,686","249,609","295,096","306,4","250,28","252,806","549,211","540,689","552,26","190,9493333333","454,033",549,"480,499","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5120,21","367,615","401,221","10,2736","1,71059","247,928","252,378","249,532","295,096","306,4","250,4","250,422","531,769","543,581","567,984","191,28","466,4","552,892","489,88","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5024,9","366,821","399,932","10,2725","1,71128","247,994","251,576","249,236","295,096","306,4","249,752","247,698","536,423","553,266","573,813","191,6106666667","463,65","549,98","489,159","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5054,39","365,54","400,664","10,2713","1,71197","247,852","249,148","249,181","295,096","306,4","249,763","249,565","537,274","557,005","575,595","191,9413333333","469,982","551,744","491,695","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5194,43","362,091","396,724","10,2701","1,71266","247,698","244,589","249,379","295,096","306,4","250,126","252,642","542,78","563,632","580,878","192,272","476,042","555,412","491,033","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5320,61","360,962","394,819","10,2689","1,71334","247,797","245,555","248,95","295,096","306,4","250,345","249,39","560,272","572,605","565,285","192,6026666667","475,128","551,24","497,13","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5393,75","363,617","402,246","10,2678","1,71403","248,357","249,346","250,411","295,096","306,4","250,411","246,379","559,571","565,158","548,372","192,9333333333","473,615","543,512","495,971","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5413,38","366,028","401,221","10,2666","1,71472","247,917","248,632","253,202","295,096","306,4","250,115","246,478","551,413","551,794","547,188","193,264","471,085","547,432","496,333","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5410,74","366,608","396,138","10,2654","1,71541","247,555","250,488","252,268","295,096","306,4","250,06","248,5","549,511","546,47","548,484","193,5946666667","469,019","552,92","504,861","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5406,84","366,425","391,875","10,2642","1,7161","247,643","251,411","250,115","295,096","306,4","250,334","251,005","552,064","544,826","532,378","193,9253333333","472,681","554,068","511,453","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5416,6","364,471","394,819","10,263","1,71679","247,917","251,818","249,829","295,096","306,4","250,126","249,532","543,73","549,385","534,589","194,256","494,164","545,864","516,172","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5378,61","363,525","395,552","10,2619","1,71748","247,709","248,005","249,675","295,096","306,4","250,269","246,61","543,605","545,704","540,599","194,5866666667","514,708","547,068","527,508","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5228,71","367,737","398,291","10,2607","1,71817","248,159","245,127","249,313","295,096","306,4","250,192","247,753","554,966","543,695","547,127","194,9173333333","523,302","555,86","527,229","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5160,16","365,692","398,35","10,2595","1,71886","248,654","247,17","249,401","295,096","306,4","250,049","250,763","555,567","542,704","547,427","195,248","539,935","560,312","529,354","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5186,13","366,699","399,844","10,2583","1,71955","248,895","251,488","249,752","295,096","306,4","249,972","251,367","547,234","532,875","546,405","195,5786666667","548,913","544,38","536,224","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5310,94","363,22","407,036","10,2571","1,72012","249,686","248,873","249,225","295,096","306,4","249,906","247,819","536,774","540,181","550,124","195,9093333333","538,776","541,804","533,385","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5518,75","367,737","400,239","10,256","1,72046","249,906","247,72","248,818","295,096","306,4","250,049","247,841","535,247","548,479","556,87","196,24","544,586","553,872","534,873","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5650,2","369,354","393,823","10,2548","1,72081","250,203","251,301","249,928","295,096","306,4","250,126","250,807","552,114","550,435","553,496","196,5706666667","558,194","558,492","536,695","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5598,24","364,136","392,563","10,2536","1,72115","250,642","248,818","251,697","295,096","306,4","250,192","250,653","551,188","553,38","547,296","196,9013333333","550,646","556,364","539,727","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5435,25","363,831","393,633","10,2524","1,7215","250,928","245,138","252,971","295,096","306,4","249,972","248,511","550,337","553,58","549,938","197,232","545,655","553,508","545,962","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5321,78","370,483","399,038","10,2513","1,72184","251,082","249,697","251,532","295,096","306,4","249,829","249,741","559,246","559,102","540,414","197,5626666667","548,491","547,068","548,006","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5226,56","378,418","403,418","10,2509","1,72219","251,367","253,125","249,39","295,096","306,4","249,829","252,026","554,041","568,67","539,01","197,8933333333","552,43","549,98","545,14","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5183,5","376,79","405,566","10,2521","1,72253","251,587","252,246","249,243","295,096","306,4","249,829","250,562","552,873","567,727","542,967","198,224","561,243","549,42","543,3","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5108,98","371,521","407,578","10,2533","1,72287","252,092","250,884","249,016","295,096","306,4","249,829","247,896","552,939","564,991","547,967","198,5546666667","590,603","548,804","542,269","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5097,95","366,821","400,752","10,2544","1,72322","252,312","249,368","249,17","295,096","306,4","249,961","249,895","558,545","560,292","544,407","198,8853333333","629,875","549,98","548,78","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5051,76","367,92","398,672","10,2556","1,72356","252,4","244,402","249,104","295,096","306,4","250,269","251,345","551,338","552,42","555,845","199,216","662,589","550,316","548,227","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5043,16","369,568","402,305","10,2568","1,72391","252,51","248,467","249,082","295,096","306,4","250,137","248,84","538,125","553,266","564,91","272,581","662,1763","550,596","547,291","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5027,54","367,615","400,313","10,258","1,72425","253,191","256,904","250,444","295,096","306,4","250,422","251,433","547,734","557,963","567,337","357,737","661,7636","550,428","552,805","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4972,75","367,126","397,705","10,2591","1,7246","253,674","260,31","253,564","295,096","306,4","250,95","249,236","552,939","544,88","570,411","443,867","661,3509","551,94","553,795","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4973,73","367,554","404,209","10,2603","1,72494","254,641","250,686","253,916","295,096","306,4","249,214","250,862","552,389","540,803","559,189","501,6","660,9382","549,14","559,866","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5014,26","371,887","397,852","10,2615","1,72528","254,839","246,995","250,686","295,096","306,4","249,895","250,181","544,181","529,76","544,187","554,449","660,5255","548,02","577,081","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4989,16","368,774","399,609","10,2627","1,72563","253,63","249,324","249,478","295,096","306,4","250,049","248,818","556,143","527,549","540,303","625,503","660,1128","553,004","593,026","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4965,04","372,681","407,139","10,2638","1,72597","251,653","250,994","248,972","295,096","306,4","249,983","249,697","550,537","532,25","545,645","630,7161111111","659,7001","563,588","623,65","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5042,48","377,625","412,061","10,265","1,72632","250,137","249,258","249,302","295,096","306,4","249,697","251,543","552,939","539,729","547,914","635,9292222222","659,2874","570,98","637,774","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5198,83","377,93","405,938","10,2662","1,72666","249,5","250,115","251,147","295,096","306,4","249,719","249,258","560,797","550,209","562,426","641,1423333333","658,8747","565,324","644,621","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5406,35","379,639","406,201","10,2674","1,72701","248,73","245,918","250,818","295,096","306,4","249,895","249,346","563,8","554,91","565,936","646,3554444444","658,462","559,892","659,133","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5604,79","379,456","401,426","10,2685","1,72735","248,73","248,511","249,851","295,096","306,4","248,511","250,796","556,143","559,839","562,537","651,5685555556","645,738","571,54","653,559","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5770,12","375,366","401,543","10,2697","1,72769","248,928","253,323","249,456","295,096","306,4","249,236","251,367","544,982","564,198","551,96","656,7816666667","631,523","581,34","647,985","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5844,43","370,117","400,869","10,2709","1,72804","249,39","253,652","250,203","295,096","306,4","250,928","250,291","531,719","560,514","552,608","661,9947777778","634,497","577,476","642,411","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5849,8","375,977","401,719","10,2721","1,72838","249,521","253,806","251,257","295,096","306,4","250,862","250,576","532,369","541,202","547,808","667,2078888889","628,825","557,876","636,837","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5870,41","370,972","398,877","10,2733","1,72873","249,631","252,971","249,763","295,096","306,4","250,444","248,401","537,775","531,29","536,965","672,421","614,015","532,34","631,263","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5869,14","370,911","399,814","10,2744","1,72907","249,104","248,643","248,203","295,096","306,4","249,631","248,291","548,735","532,478","545,868","646,52","588,842","541,636","625,689","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5835,35","375,305","400,225","10,2756","1,72941","248,555","249,807","248,313","295,096","306,4","249,5","249,104","558,745","539,498","545,652","627,461","580,246","568,236","602,626","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5869,14","376,77","400,957","10,2768","1,72976","247,698","251,543","248,774","295,096","306,4","249,873","248,862","553,14","551,789","547,809","611,76","562,735","560,284","577,909","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5855,47","377,197","399,316","10,278","1,7301","247,852","250,928","250,928","295,096","306,4","248,95","252,246","558,044","557,34","551,96",600,"562,35","539,9","561,69","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5854,3","373,901","402,305","10,2791","1,73045","248,049","250,466","250,994","295,096","306,4","248,884","250,532","556,693","557,34","555,035","599,649","559,707","531,665","558,213","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5852,73","369,69","406,904","10,2803","1,73079","248,577","248,269","251,213","295,096","306,4","248,994","246,995","551,288","558,36","562,21","597,891","557,338","516,485","550,928","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5836,13","376,343","400,137","10,2815","1,73114","248,599","245,325","251,367","295,096","306,4","249,807","249,983","541,378","562,78","561,562","598,514","565,21","534,636","551,372","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5794,53","372,925","397,441","10,2827","1,73148","248,489","245,413","251,235","295,096","306,4","249,675","253,389","531,869","566,01","559,726","602,032","561,577","561,74","553,195","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5811,52","374,939","400,4","10,2838","1,73183","248,752","249,456","251,191","295,096","306,4","248,621","249,873","538,325","561,591","560,428","591,638","562,456","580,108","571,511","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5834,38","379,272","403,008","10,2845","1,73217","248,621","255,081","251,147","295,096","306,4","250,049","249,324","549,786","556,211","561,241","580,23","568,407","575,964","586,08","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5832,81","376,221","393,545","10,2838","1,73252","249,39","256,816","249,675","295,096","306,4","251,323","252,795","554,941","545,562","551,153","567,028","556,569","543,932","586,297","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5815,82","371,277","390,879","10,283","1,73286","249,192","253,169","249,434","295,096","306,4","250,444","249,763","547,734","540,75","540,252","558,515","551,391","531,948","580,891","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5804,49","372,253","397,705","10,2823","1,73321","248,796","247,346","248,313","295,096","306,4","249,961","249,192","551,588","541,089","534,747","563,241","562,46","545,556","569,192","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5775,98","372,07","403,857","10,2816","1,73355","248,818","249,148","248,511","295,096","306,4","250,005","250,488","551,788","536,949","532,267","563,943","564,825","543,372","550,545","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5781,84","369,934","396,68","10,2809","1,7339","248,577","247,522","250,181","295,096","306,4","249,258","248,599","551,488","547,091","538,902","568,476","565,43","549,084","539,617","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5851,76","373,84","397,031","10,2802","1,73424","248,533","251,543","250,62","295,096","306,4","248,95","252,026","562,899","554,119","540,846","572,307","557,226","568,572","540,725","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5912,5","374,329","398,818","10,2795","1,73459","248,005","255,674","250,796","295,096","306,4","249,478","253,169","562,549","555,42","544,299","552,737","542,792","561,908","554,461","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5893,16","369,751","399,844","10,2788","1,73493","248,049","254,597","250,291","295,096","306,4","250,642","250,334","559,846","550,149","556,871","542,815","531,724","536,985","562,792","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5829,69","371,704","397,412","10,2781","1,73528","248,708","249,653","249,434","295,096","306,4","250,422","246,006","548,885","558,419","561,025","511,327","509,97","524,661","563,566","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5746,29","378,418","398,438","10,2774","1,73562","249,038","247,961","249,038","295,096","306,4","250,334","246,775","540,577","567,369","556,226","445,352","475,102","528,7","541,88","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5786,91","373,962","399,668","10,2767","1,73597","248,796","251,829","250,598","295,096","306,4","250,884","249,895","546,533","562,722","554,93","385,274","441,229","532,956","521,523","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5868,75","373,352","401,748","10,276","1,73631","249,082","249,873","250,774","295,096","306,4","251,543","253,345","545,332","545,505","548,612","323,088","427,404","531,217","489,02","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25",5900,"374,023","399,99","10,2753","1,73666","249,192","251,06","248,994","295,096","306,4","250,73","249,28","545,983","529,309","542,732","280,589","414,352","529,533","448,359","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25",5950,"377,136","399,404","10,2746","1,737","248,796","247,192","247,874","295,096","306,4","250,005","248,291","554,941","537,068","537,394","240,395","413,028","547,404","431,031","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6000,98","375,488","397,471","10,2739","1,73734","249,016","251,213","248,401","295,096","306,4","249,785","251,301","557,344","552,758","548,882","200,158","427,625","566,052","426,506","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5963,28","371,399","400,342","10,2732","1,73769","248,84","249,565","250,576","295,096","306,4","250,378","249,631","562,999","561,309","549,908","169,177","445,859","561,964","430,04","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5964,45","377,991","404,004","10,2725","1,73803","248,335","249,148","250,137","295,096","306,4","249,478","247,346","573,51","569,75","549,803","169,5588571429","436,385","550,484","427,944","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5986,33","378,418","395,801","10,2717","1,73838","248,95","249,609","249,829","295,096","306,4","249,17","250,269","571,057","570,94","546,03","169,9407142857","436,77","543,82","424,85","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5985,16","378,052","399,932","10,271","1,73872","248,687","250,137","249,829","295,096","306,4","249,236","251,191","558,895","568,39","545,544","170,3225714286","439,248","544,156","425,018","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6004,69","377,747","408,516","10,2703","1,73907","248,137","251,829","249,763","295,096","306,4","249,587","252,488","531,569","558,702","548,778","170,7044285714","452,632","546,452","428,554","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6036,72","379,395","402,891","10,2696","1,73941","249,016","253,433","250,334","295,096","306,4","250,313","250,752","535,072","545,561","558,97","171,0862857143","474,003","548,636","440,525","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5993,16","378,967","395,684","10,2689","1,73976","251,235","253,938","251,697","295,096","306,4","250,928","250,774","535,573","535,082","559,942","171,4681428571","488,759","545,5","449,684","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6034,57","376,16","397,852","10,2682","1,74","252,53","250,005","250,334","295,096","306,4","250,862","248,533","533,27","533,331","558,649","171,85","504,238","546,676","452,276","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6102,34","377,808","400,028","10,2675","1,74","252,744","245,968","248,699","295,096","306,4","250,457","246,533","543,959","531,454","550,186","172,2318571429","507,584","549,42","465,92","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6059,96","378,265","395,728","10,2668","1,74","252,85","248,95","248,621","295,096","306,4","249,884","246,478","561,798","537,098","548,857","172,6137142857","509,193","553,06","466,647","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6045,9","369,568","397,266","10,2661","1,74","252,466","246,918","250,214","295,096","306,4","250,104","246,478","575,687","545,735","544,815","172,9955714286","504,65","562,72","484,997","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6105,27","369,11","396,021","10,2654","1,74","251,697","244,556","249,994","295,096","306,4","250,159","247,852","577,063","553,802","541,44","173,3774285714","510,85","556,98","507,342","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6181,05","377,655","393,97","10,2647","1,74","251,752","254,169","249,994","295,096","306,4","249,884","249,884","569,931","562,155","545,218","173,7592857143","515,26","548,3","521,685","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6229,49","379,333","400,781","10,2647","1,74","252,85","250,598","250,378","295,096","306,4","249,994","247,906","558,545","553,943","552,77","174,1411428571","506,995","540,88","516,58","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25",6250,"370,331","405,322","10,2667","1,74","252,686","252,246","250,323","295,096","306,4","249,994","249,225","530,518","557,908","549,125","174,523","511,813","544,8","528,443","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6204,88","374,908","403,711","10,2687","1,74","252,96","249,939","251,697","295,096","306,4","250,598","254,553","519,382","556,495","550,34","174,9048571429","524,485","549,42","528,168","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6087,89","377,655","404,224","10,2707","1,74","253,619","259,003","252,466","295,096","306,4","250,928","253,455","529,517","546,583","549,53","175,2867142857","542,383","549,98","527,203","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6059,96","373,383","400,195","10,2727","1,74","253,18","253,949","249,39","295,096","306,4","250,543","250,214","553,665","541,34","545,753","175,6685714286","545,823","537,38","520,862","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6067,97","375,519","399,902","10,2747","1,74","253,345","252,85","247,961","295,096","306,4","249,17","248,621","561,423","532,137","542,25","176,0504285714","544,725","545,5","518,102","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6100,98","382,385","401,074","10,2767","1,74","253,345","246,588","247,577","295,096","306,4","248,73","251,312","568,179","539,22","547,242","176,4322857143","537,425","563,7","533,275","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6119,92","378,571","399,023","10,2787","1,74","253,235","248,621","248,126","295,096","306,4","249,5","248,236","562,048","547,853","555,74","176,8141428571","537,703","566,36","538,375","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6094,73","377,197","399,39","10,2807","1,74","252,85","249,939","250,269","295,096","306,4","249,829","247,797","555,167","551,963","548,318","177,196","532,467","561,04","525,135","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6072,46","380,859","401,147","10,2827","1,74","252,686","249,39","250,214","295,096","306,4","249,719","249,335","537,9","563,15","544,003","177,5778571429","538,253","554,18","536,31","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6070,12","376,129","395,215","10,2847","1,74","252,466","251,202","250,104","295,096","306,4","249,609","249,774","533,521","564,705","555,333","177,9597142857","535,77","539,2","538,378","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6077,15","377,197","395,215","10,2867","1,74","252,246","252,74","250,543","295,096","306,4","250,433","249,06","533,395","565,703","557,892","178,3415714286","546,515","537,66","541,547","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6083,98","375,366","397,339","10,2887","1,74","253,51","254,224","251,862","295,096","306,4","251,093","253,29","543,155","559,328","555,47","178,7234285714","547,338","542,28","535,345","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6086,33","380,859","403,711","10,2907","1,74","253,345","258,179","253,345","295,096","306,4","251,587","253,125","546,533","561,87","557,9","179,1052857143","553,54","551,1","544,03","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6091,21","379,333","402,539","10,2927","1,74","253,125","255,157","252,576","295,096","306,4","251,312","251,971","544,031","558,33","553,988","179,4871428571","552,162","551,38","541,273","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6089,29","375,671","398,584","10,2947","1,74","252,081","246,588","249,994","295,096","306,4","249,994","249,554","536,899","547,003","544,273","179,869","550,095","553,76","532,723","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6086,91","379,333","401,001","10,2967","1,74","250,433","247,687","248,895","295,096","306,4","248,456","251,532","542,154","543,607","551,555","180,2508571429","552,02","560,2","528,995","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","6062,5","383,759","409,717","10,2987","1,74","248,73","247,357","248,016","295,096","306,4","248,566","248,236","556,543","543,188","558,438","180,6327142857","543,068","562,3","527,482","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5987,3","385,742","402,686","10,3007","1,74","247,961","249,994","248,511","295,096","306,4","249,554","249,005","566,928","551,255","565,855","181,0145714286","555,465","548,3","547,895","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5954,1","378,418","405,249","10,3027","1,74","247,632","249,5","250,488","295,096","306,4","249,829","249,939","576,688","545,73","556,677","181,3964285714","558,078","535,56","544,858","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5950,68","383,911","405,396","10,3047","1,74","247,577","248,236","250,488","295,096","306,4","249,17","249,335","561,548","548,422","547,102","181,7782857143","554,36","538,78","548,725","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5949,22","380,554","396,899","10,3067","1,74","247,192","253,345","250,543","295,096","306,4","249,445","248,236","541,528","546,725","537,393","182,1601428571","540,73","557,54","559,07","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5948,73","372,162","402,905","10,3087","1,74","246,588","252,96","250,653","295,096","306,4","250,323","252,191","526,639","541,342","531,73","182,542","536,872","556,84","562,378","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5947,75","379,486","400,928","10,3107","1,74","247,302","251,917","251,202","295,096","306,4","250,433","249,774","531,769","545,028","532,672","182,9238571429","542,105","549,56","562,658","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5948,24","384,369","403,345","10,3127","1,74","248,95","252,521","252,686","295,096","306,4","250,378","251,917","546,033","546,583","542,655","183,3057142857","557,94","541,72","561,552","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","5736,33","378,723","403,931","10,3148","1,74","248,73","252,74","250,269","295,096","306,4","250,488","249,17","547,159","544,03","544,407","183,6875714286","553,537","543,4","545,823","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4922,85","381,012","395,581","10,3168","1,74","248,181","249,719","248,676","295,096","306,4","250,104","250,214","546,533","543,605","556,005","184,0694285714","548,99","549,14","548,722","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4394,53","383,453","395,654","10,3188","1,74","248,291","246,698","247,797","295,096","306,4","250,488","250,433","535,522","550,83","573,135","184,4512857143","541,003","554,74","546,515","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4482,91","378,418","397,046","10,3208","1,74","247,577","247,906","248,181","295,096","306,4","249,115","249,005","546,783","554,795","574,488","184,8331428571","532,193","554,6","550,927","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4368,16","379,028","395,288","10,3224","1,74","247,302","247,412","249,994","295,096","306,4","249,225","251,971","571,307","559,89","561,94","185,215","540,177","552,5",561,"67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","4053,22","378,571","399,683","10,3229","1,74","247,028","251,367","250,433","295,096","306,4","250,378","248,621","567,554","562,44","560,455","185,5968571429","527,235","539,48","558,93","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3914,55","375,214","405,322","10,3233","1,74","247,137","250,269","250,269","295,096","306,4","250,763","249,884","553,665","563,148","560,727","185,9787142857","522,688","542,56","559,482","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3604,49","379,333","399,463","10,3238","1,74","246,863","248,785","250,159","295,096","306,4","249,06","251,422","536,899","563,288","552,095","186,3605714286","521,725","555,86","562,52","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3394,53","359,65","396,753","10,3243","1,74","246,643","252,356","249,939","295,096","306,4","249,994","248,456","530,643","558,333","546,427","186,7424285714","533,435","554,88","566,382","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3346,68","356,75","399,316","10,3247","1,74","247,687","246,973","250,928","295,096","306,4","251,587","250,104","536,023","561,31","540,357","187,1242857143","545,828","549,56","566,792","67,44","1,17"
