date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 01:00:00,"60,66","8,25","3321,29","353,771","403,013","10,3252","1,74","250,3","249,934","252,958","295,096","306,4","251,137","248,05","549,965","554,701","544,814","187,5061428571","586,399","546,913","568,156","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3305,18","359,131","399,727","10,3257","1,74","251,895","256,245","252,29","295,096","306,4","251,543","250,4","546,533","533,664","536,202","187,888","598,812","540,796","559,928","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3300,78","359,985","396,094","10,3261","1,74","252,158","251,104","248,818","295,096","306,4","250,488","253,389","549,736","534,006","539,01","275,234","641,328","556,14","559,266","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3292,48","359,497","398,438","10,3266","1,74","251,807","247,412","248,291","295,096","306,4","250,488","249,17","562,549","533,55","543,33","349,61","659,84","558,38","567,21","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3257,81","361,206","398,438","10,3271","1,74","251,675","248,071","248,159","295,096","306,4","250,576","248,599","562,649","535,59","545,056","364,142","659,178","557,708","569,526","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3231,45","368,042","398,965","10,3276","1,74","251,279","250,444","247,72","295,096","306,4","250,752","246,401","563,85","543,75","550,558","436,176","652,454","553,004","581,77","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3252,44","367,31","401,309","10,328","1,74","251,675","249,126","248,511","295,096","306,4","249,961","247,017","566,152","545,79",547,"508,128","641,658","546,732","596,118","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3289,55","363,281","401,484","10,3285","1,74","251,235","247,676","250,269","295,096","306,4","249,697","248,159","560,146","553,042","554,336","583,518","664,792","555,356","607,816","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3291,99","360,229","398,672","10,329","1,74","251,543","247,061","250,225","295,096","306,4","250,137","249,565","549,736","550,204","551,744","630,704","664,794","557,596","617,194","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3294,43","363,892","399,785","10,3294","1,74","251,323","251,499","250,093","295,096","306,4","250,356","253,477","547,334","553,606","556,494","674,998","650,474","543,372","629,332","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3295,41","357,91","401,133","10,3299","1,74","251,455","253,037","250,664","295,096","306,4","249,741","251,323","548,035","551,904","558,326","673,8256666667","661,708","545,724","654,498","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3306,15","363,159","403,711","10,3304","1,74","252,729","250,928","251,982","295,096","306,4","249,478","249,038","538,826","544,086","544,41","672,6533333333","653,67","554,012","654,164","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3314,45","367,798","403,418","10,3309","1,74","252,949","253,74","250,664","295,096","306,4","249,785","253,257","541,328","555,19","543,436","671,481","651,466","561,068","651,7514285714","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3303,71","357,91","401,367","10,3313","1,74","252,905","250,928","249,302","295,096","306,4","249,741","249,082","540,928","558,702","547,21","670,3086666667","642,758","581,228","649,3388571429","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3291,5","360,962","398,379","10,3318","1,74","252,158","250,313","247,896","295,096","306,4","250,269","254,751","548,035","569,008","542,898","669,1363333333","634,058","595,34","646,9262857143","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3307,62","360,107","401,367","10,3323","1,74","252,861","247,983","247,852","295,096","306,4","250,269","254,224","542,129","598,126","540,63","667,964","626,46","606,428","644,5137142857","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3331,05","362,915","403,242","10,3327","1,74","253,345","249,697","250,488","295,096","306,4","250,269","253,828","560,146","600,39","539,766","651,794","628,218","588,284","642,1011428571","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3314,45","364,258","397,09","10,3332","1,74007","252,422","254,18","250,488","295,096","306,4","250,137","251,543","566,653","597,332","545,92","649,298","621,278","549,98","639,6885714286","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3279,79","363,159","398,672","10,3337","1,74041","252,202","253,037","250,444","295,096","306,4","249,741","248,115","561,248","579,548","549,8","644,456","616,432","540,908","637,276","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3242,19","360,596","399,609","10,3341","1,74076","252,026","251,499","250,269","295,096","306,4","250,225","245,962","540,527","552,81","549,908","633,126","623,48","559,724","600,862","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3241,7","361,572","405,41","10,3346","1,7411","252,158","247,676","250,62","295,096","306,4","250,225","248,115","547,534","533,896","551,96","640,076","618,304","563,084","579,452","67,44","1,17"
2017-03-11 01:00:00,"60,66","8,25","3286,62","366,455","407,988","10,3351","1,74145","252,817","251,719","252,026","295,096","306,4","250,884","251,104","536,724","529,7","557,792","594,844","589,008","550,988","577,136","67,44","1,17"
2017-03-11 02:00:00,"60,66","8,25","3324,71","362,671","400,254","10,3356","1,74179","253,037","252,334","251,499","295,096","306,4","250,488","249,478","542,129","525,96","553,58","485,628","544,064","533,964","559,156","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3332,03","361,938","399,141","10,3364","1,74214","251,543","248,379","249,214","295,096","306,4","249,434","252,817","544,031","528,794","548,504","425,704","498,456","527,69","559,928","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3314,45","358,032","399,785","10,3386","1,74248","250,269","246,533","248,335","295,096","306,4","248,95","248,467","543,73","534,576","553,904","377,426","480,834","516,93","528,364","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3318,36","361,694","405,293","10,3409","1,74283","249,126","250,884","248,247","295,096","306,4","249,829","252,773","552,039","537,972","551,638","364,768","464,2","519,284","503,53","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3324,71","361,084","404,941","10,3431","1,74317","248,071","247,104","250,708","295,096","306,4","249,829","249,697","558,745","555,192","546,03","325,546","469,482","532,956","475,502","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3297,36","361,572","400,313","10,3453","1,74352","247,896","246,885","250,62","295,096","306,4","249,829","249,126","561,147","562,554","546,784","296,092","473,89","554,348","458,512","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3262,21","357,422","395,801","10,3476","1,74386","247,148","248,379","250,269","295,096","306,4","249,961","245,522","556,042","562,104","548,29","267,342","468,828","568,908","433,35","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3262,7","358,032","398,906","10,3498","1,74421","246,929","251,851","250,181","295,096","306,4","250,269","245,918","543,831","556,666","540,416","235,076","463,54","558,716","422,976","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3277,83","363,892","398,789","10,3521","1,74455","246,885","249,697","250,093","295,096","306,4","249,609","247,148","549,236","549,75","534,482","245,628","467,17","562,412","428,934","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3272,32","361,694","403,535","10,3543","1,7449","247,544","247,324","251,587","295,096","306,4","250,444","251,06","538,926","549,412","539,334","265,232","467,61","549,532","419,998","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25",3250,"361,572","398,262","10,3565","1,74524","248,115","248,423","252,598","295,096","306,4","250,4","250,313","528,115","544,206","539,224","266,482","470,144","534,86","417,684","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3252,73","364,99","398,73","10,3588","1,74559","248,291","254,224","249,609","295,096","306,4","250,928","252,246","534,521","550,55","550,88","252,73","480,28","546,06","424,3","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3271,48","363,403","399,727","10,361","1,74593","248,159","252,686","249,302","295,096","306,4","250,708","252,422","537,725","546,698","548,074","247,888","482,042","547,292","425,846","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3299,61","357,422","402,48","10,3633","1,74628","247,676","245,61","248,027","295,096","306,4","249,829","251,851","552,939","534,802","543,434","223,988","491,624","554,124","436,222","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3283,59","359,497","397,617","10,3655","1,74662","247,72","244,644","248,379","295,096","306,4","249,917","247,808","564,951","551,568","566,532","200,704","504,514","560,732","455,418","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3271,48","359,497","400,371","10,3677","1,74697","247,236","255,41","250,444","295,096","306,4","250,181","251,763","570,657","562,1","555,09","171,174","516,302","554,46","466,234","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3283,2","352,783","406,816","10,37","1,74731","247,324","253,784","250,269","295,096","306,4","249,873","249,741","554,141","562,1","563,288","173,7362","519,83","543,596","474,402","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3305,47","364,624","393,574","10,3722","1,74766","247,017","248,423","250,225","295,096","306,4","250,049","246,182","547,334","565,728","569,33","176,2984","521,04","537,66","492,058","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3324,22","361,45","398,613","10,3745","1,748","247,104","245,83","250,005","295,096","306,4","249,961","248,862","534,622","557,8","558,756","178,8606","520,272","545,388","505,85","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3288,28","355,591","398,496","10,3767","1,74834","247,017","250,137","250,313","295,096","306,4","249,873","254,883","537,324","553,38","556,928","181,4228","529,854","550,316","519,092","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3270,7","359,009","397,09","10,3789","1,74869","248,247","248,071","252,51","295,096","306,4","251,06","254,751","545,833","547,486","550,234","183,985","546,262","553,116","520,75","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3279,3","357,056","388,828","10,3812","1,74903","249,126","251,279","252,729","295,096","306,4","251,235","250,005","544,031","548,846","538,362","186,5472","549,458","549,084","521,964","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3296,48","356,323","401,367","10,3834","1,74938","249,741","245,962","249,082","295,096","306,4","249,565","247,368","544,431","540,468","536,202","189,1094","548,464","548,3","529,022","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3301,17","355,469","401,367","10,3857","1,74972","249,39","244,336","247,764","295,096","306,4","248,599","249,214","533,22","545,446","540,52","191,6716","559,044","559,836","530,9","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3294,14","360,962","393,633","10,3879","1,75","249,478","247,852","247,983","295,096","306,4","249,258","253,389","550,137","554,398","551,636","194,2338","569,292","560,844","533,326","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3288,67","353,027","399,258","10,3901","1,75","249,829","250,972","250,356","295,096","306,4","250,313","251,104","565,752","555,762","553,364","196,796","577,662","556,364","543,478","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3278,91","364,38","396,738","10,3924","1,75","249,873","249,873","250,708","295,096","306,4","249,653","247,808","562,249","561,198","550,446","275,472","589,332","544,156","553,304","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3279,69","358,276","402,422","10,3946","1,75","249,917","251,982","250,752","295,096","306,4","249,829","245,874","558,044","555,762","558,648","377,112","598,588","548,076","561,032","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3289,84","362,305","405,234","10,3968","1,75","249,478","252,07","250,972","295,096","306,4","249,961","246,05","546,033","563,01","556,818","459,374","622,276","557,036","577,694","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3291,8","359,985","403,652","10,3991","1,75","249,961","247,764","251,016","295,096","306,4","250,532","247,544","545,432","561,31","561,564","533,518","638,578","551,324","587,07","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3287,89","363,281","399,258","10,4005","1,75","251,06","242,842","250,532","295,096","306,4","250,664","251,323","543,53","551,904","553,796","615,08","637,914","548,524","600,206","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3285,94","359,375","392,754","10,3989","1,75","253,477","252,773","250,576","295,096","306,4","250,488","252,642","542,529","537,516","547,21","615,77325","648,488","543,82","610,466","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3264,84","363,403","396,973","10,3973","1,75","254,18","251,851","249,653","295,096","306,4","250,356","248,906","531,819","524,378","535,77","616,4665","645,732","550,092","622,714","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3260,16","369,629","402,539","10,3956","1,75","254,663","246,313","248,027","295,096","306,4","249,741","251,104","538,826","537,064","541,492","617,15975","648,16","562,188","647,318","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3255,47","362,915","405,703","10,394","1,75","253,916","245,259","248,247","295,096","306,4","249,697","248,027","550,137","547,152","544,618","617,853","641,884","584,364","646,035375","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3259,77","367,188","403,301","10,3923","1,75","254,224","247,676","249,917","295,096","306,4","250,708","253,784","567,354","559,386","536,85","618,54625","623,926","597,468","644,75275","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3250,39","359,497","400,137","10,3907","1,75","253,213","246,094","250,225","295,096","306,4","249,785","252,817","569,055","565,728","545,812","619,2395","609,828","614,27","643,470125","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3241,41","363,037","403,125","10,389","1,75","252,202","246,885","250,093","295,096","306,4","249,785","251,938","562,249","572,976","546,992","619,93275","606,738","620,436","642,1875","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3231,64","366,333","402,363","10,3874","1,75","250,269","251,016","250,181","295,096","306,4","250,444","248,994","556,543","556,554","548,936","620,626","601,67","577,196","640,904875","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3236,33","361,938","404,004","10,3857","1,75","250,269","254,883","249,829","295,096","306,4","250,269","245,654","546,533","548,85","558,44","621,31925","602,55","549,42","639,62225","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3235,55","362,03","403,652","10,3841","1,75","250,302","255,048","250,126","295,096","306,4","250,302","245,951","544,731","548,85","557,306","622,0125","604,865","548,496","638,339625","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3228,13","362,457","402,759","10,3824","1,75","250,587","254,927","251,873","295,096","306,4","250,653","248,818","536,774","547,236","549,586","622,70575","615,418","545,276","637,057","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3216,8","362,213","407,842","10,3808","1,75","251,082","248,654","251,851","295,096","306,4","251,356","255,081","547,96","537,24","541,602","623,399","592,97","557,708","608,813","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3243,36","363,403","401,631","10,3791","1,75","250,675","247,764","249,379","295,096","306,4","249,95","251,642","540,152","534,544","538,254","571,702","540,016","558,464","595,813","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3259,38","361,694","403,784","10,3775","1,75","250,323","251,554","247,906","295,096","306,4","249,324","246,841","551,788","547,26","542,357","525,997","490,801","526,599","581,253","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3272,27","363,586","406,289","10,3758","1,75","249,456","248,687","247,467","295,096","306,4","249,214","246,127","579,39","553,744","556,9","494,279","469,021","503,994","550,05","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3267,97","361,725","400,195","10,3742","1,75","249,631","253,081","250,203","295,096","306,4","250,51","246,478","564,576","569,18","566,368","467,126","466,041","501,026","521,741","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3268,36","358,337","404,561","10,3725","1,75","248,412","245,402","249,895","295,096","306,4","249,39","248,137","548,81","570,37","566,987","450,211","456,323","528,271","504,363","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3264,06","365,784","401,821","10,3709","1,75","247,72","252,224","250,302","295,096","306,4","249,521","251,422","539,626","561,081","575,619","470,84","453,211","564,652","500,225","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3265,63","366,364","405,308","10,3693","1,75","246,973","249,51","250,587","295,096","306,4","250,269","246,951","542,955","560,715","573,055","478,009","462,77","566,108","491,562","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3263,28","364,136","400,547","10,3676","1,75","247,236","249,445","251,477","295,096","306,4","250,137","248,368","543,13","546,522","556,518","465,173","467,832","550,848","485,579","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3249,61","364,746","398,306","10,366","1,75","248,763","252,081","252,916","295,096","306,4","249,489","250,378","546,008","538,515","530,623","482,907","478,626","539,228","485,632","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3229,69","356,995","401,265","10,3643","1,75","248,785","250,356","250,159","295,096","306,4","249,884","251,587","542,279","530,949","531,838","546,956","495,377","537,352","467,754","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3222,66","360,291","395,054","10,3627","1,75","247,819","246,039","248,39","295,096","306,4","249,148","248,61","538,625","530,125","531,406","548,302","485,132","549,14","471,837","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3241,41","359,955","400,298","10,361","1,75","247,599","247,039","249,181","295,096","306,4","250,104","251,982","543,906","540,467","535,454","572,25","491,245","554,74","483,915","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3253,91","352,631","397,207","10,3594","1,75","247,346","247,346","250,455","295,096","306,4","249,104","247,511","556,268","563,911","545,865","535,548","493,388","559,5","499,891","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3253,91","355,957","395,259","10,3577","1,75","247,137","247,566","250,302","295,096","306,4","248,763","251,246","565,677","565,671","564,746","524,222","492,285","556,98","521,878","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3251,95","359,924","396,255","10,3561","1,75","247,972","251,125","250,356","295,096","306,4","249,148","248,632","562,799","564,71","574,7","494,203","509,583","542,448","539,342","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3244,14","358,612","401,191","10,3544","1,75","247,412","251,422","249,675","295,096","306,4","250,17","251,279","556,143","563,776","580,85","473,906","523,269","543,792","536,306","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3242,97","357,88","403,594","10,3529","1,75","247,445","247,181","250,313","295,096","306,4","249,807","249,016","541,478","557,629","561,454","471,561","527,375","560,676","544,862","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3241,02",362,"395,112","10,3518","1,75","247,928","250,269","251,807","295,096","306,4","250,862","252,565","534,847","550,857","561,185","486,602","530,151","563,896","539,673","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3251,95","358,429","398,555","10,3507","1,75","249,84","253,444","251,312","295,096","306,4","250,422","249,587","532,82","536,901","546,995","521,073","522,033","544,212","537,025","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3242,97","357,391","400,518","10,3497","1,75","250,983","249,049","248,379","295,096","306,4","249,95","250,609","543,63","523,589","532,864","540,879","537,754","544,352","534,734","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3211,33","364,014","391,699","10,3486","1,75","249,95","243,523","247,566","295,096","306,4","249,39","249,884","549,361","542,109","527,382","584,458","540,978","552,472","519,512","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3229,3","353,943","405,19","10,3476","1,75","249,39","250,774","247,621","295,096","306,4","249,489","249,049","560,146","550,974","540,682","542,758","537,508","562,832","537,935","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3233,98","367,157","397,983","10,3465","1,75","249,489","248,566","250,082","295,096","306,4","249,983","250,005","546,533","564,369","554,338","517,015","550,424","558,912","545,272","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3242,19","364,777","402,788","10,3454","1,75","249,785","254,344","250,269","295,096","306,4","249,642","251,818","547,284","569,776","542,682","515,551","555,383","554,74","553,882","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3248,05","360,382","398,833","10,3444","1,75","248,456","250,609","250,302","295,096","306,4","249,763","249,423","550,637","556,356","541,276","517,168","560,004","547,964","564,115","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3240,23","361,938","406,055","10,3433","1,75","249,39","253,784","250,488","295,096","306,4","249,39","249,609","545,532","553,95","554,12","541,41","562,35","536,54","571,62","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3238,28","362,671","404,604","10,3423","1,75","249,818","253,685","250,818","295,096","306,4","249,653","250,137","544,481","554,203","553,472","545,745","561,193","537,464","571,206","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3228,91","366,638","396,343","10,3412","1,75","252,378","252,565","252,356","295,096","306,4","250,983","252,301","538,525","554,622","550,61","565,33","552,161","543,54","565,549","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3222,66","364,685","395,566","10,3401","1,75","253,257","249,027","250,389","295,096","306,4","250,115","248,39","537,775","547,32","555,2","537,755","539,184","548,216","547,453","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3221,88","360,046","394,688","10,3391","1,75","253,872","247,566","249,697","295,096","306,4","250,323","252,191","536,073","539,67","557,224","540,531","540,892","550,764","551,458","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3218,36","364,899","405,718","10,338","1,75","253,257","251,29","248,752","295,096","306,4","249,489","249,258","555,417","546,809","566,667","534,964","516,906","566,64","552,943","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3216,41","373,383","400,62","10,337","1,75","253,872","252,521","248,06","295,096","306,4","250,016","248,807","581,718","555,445","558,275","527,481","525,886","557,148","554,155","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3212,89","364,96","401,323","10,3359","1,75","253,026","248,445","250,389","295,096","306,4","249,829","250,06","570,607","559,381","573,111","502,854","548,329","542,728","556,724","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3208,2","361,237","400,503","10,3348","1,75","252,762","251,609","250,093","295,096","306,4","250,06","247,863","549,761","551,255","558,44","500,914","540,7","538,136","548,582","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3220,31","361,633","397,749","10,3338","1,75","254,443","250,258","251,818","295,096","306,4","251,235","249,5","541,929","546,555","556,336","526,232","556,507","547,18","552,144","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3217,97","365,173","400,884","10,3327","1,75","254,213","248,522","252,433","295,096","306,4","250,323","250,873","541,003","534,57","542,952","542,947","545,684","549,028","532,615","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3215,63","357,483","403,696","10,3317","1,75","252,609","245,962","248,346","295,096","306,4","249,456","248,632","554,291","541,115","533,153","564,183","547,121","558,828","532,722","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3215,77","367,371","406,934","10,3306","1,75","250,829","245,775","247,643","295,096","306,4","249,664","251,938","549,511","546,979","526,464","586,468","542,135","554,516","531,59","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3202,83","369,934","406,143","10,3295","1,75","250,104","249,148","249,049","295,096","306,4","248,698","251,499","546,533","556,066","539,305","598,082","542,078","551,996","551,511","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3201,17","366,18","402,407","10,3285","1,75","249,137","250,697","249,642","295,096","306,4","248,577","244,973","547,659","558,48","547,424","609,078","536,048","553,396","550,596","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3200,59","362,64","405,762","10,3274","1,75","248,785","252,433","249,895","295,096","306,4","249,148","246,522","556,068","559,924","549,989","603,787","534,205","549,616","553,99","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3199,02","363,342","400,693","10,3263","1,75","247,819","248,939","250,367","295,096","306,4","249,972","248,818","563,725","567,345","554,768","582,029","537,175","546,06","557,445","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3210,45","363,007","399,888","10,3253","1,75","247,698","251,499","251,191","295,096","306,4","248,588","248,17","540,978","563,01","557,873","579,315","539,019","555,244","558,38","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3205,27","356,689","397,09","10,3242","1,75","248,203","253,07","252,356","295,096","306,4","250,269","248,961","535,022","558,846","553,365","604,548","544,914","553,34","557,966","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3125,39","364,441","392,52","10,3232","1,75","248,884","256,553","250,422","295,096","306,4","250,17","249,906","534,947","533,211","544,815","619,899","545,908","550,316","552,227","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3107,23","361,877","400,093","10,3221","1,75","248,379","249,763","249,785","295,096","306,4","249,51","248,807","536,323","521,66","539,305","609,591","528,31","534,944","535,565","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3117,48","364,166","396,665","10,3208","1,75","247,698","249,192","248,159","295,096","306,4","249,247","253,96","549,461","525,738","549,448","599,841","533,868","546,788","551,756","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3125,59","358,673","390,688","10,3195","1,75","248,005","249,126","247,775","295,096","306,4","250,664","251,708","565,602","551,568","562,912","585,723","541,113","557,176","563,788","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3165,04","354,919","395,229","10,3182","1,75","247,632","254,312","249,895","295,096","306,4","249,203","247,313","561,248","567,904","563,749","568,107","527,177","555,692","579,121","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3181,64","360,474","395,83","10,3169","1,75","247,533","250,983","250,269","295,096","306,4","249,521","246,819","549,611","571,076","563,29","536,894","544,966","549,476","581,249","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3178,42",362,"390,146","10,3156","1,75","247,072","256,366","250,236","295,096","306,4","250,236","247,159","544,832","558,956","562,966","537,695","540,729","546,284","579,432","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3153,13","359,344","394,629","10,3143","1,75","247,797","250,587","250,411","295,096","306,4","250,247","247,269",564,"556,95","559,026","571,115","561,303","546,9","560,395","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3113,28","361,938","394,629","10,313","1,75","248,73","254,883","252,466","295,096","306,4","251,367","248,95","566,553","548,28","547,1","553,52","558,49","561,18","556,17","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3106,84","361,938","394,541","10,3117","1,75","248,665","255,146","252,433","295,096","306,4","251,4","249,016","564,376","546,411","545,078","553,578","557,333","559,248","551,619","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3068,55","361,481","393,472","10,3104","1,75","248,258","256,311","251,818","295,096","306,4","251,323","250,181","548,81","534,545","533,539","560,589","554,085","549,56","528,23","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3058,01","359,894","392,256","10,3091","1,75","248,203","253,685","248,994","295,096","306,4","249,631","254,498","531,719","528,595","533,727","606,525","571,406","556,532","541,085","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3049,12","365,143","403,184","10,3078","1,75","249,016","249,126","246,951","295,096","306,4","248,544","252,74","537,625","540,068","539,495","639,04","563,45","555,412","539,923","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3021,39","363,647","401,206","10,3065","1,75","249,225","246,973","248,335","295,096","306,4","248,994","247,643","535,823","563,971","551,339","558,924","565,598","555,888","562,494","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3044,73","368,774","406,143","10,3052","1,75","248,258","244,292","249,862","295,096","306,4","250,455","245,347","557,544","562,924","550,961","527,401","577,523","563,056","592,784","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3057,32","363,19","401,001","10,304","1,75","248,203","250,4","250,049","295,096","306,4","250,236","246,16","572,759","562,526","550,772","499,471","574,055","554,628","595,842","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3062,89","366,913","398,716","10,3027","1,75","249,082","251,18","249,95","295,096","306,4","249,983","247,522","559,996","561,565","548,234","492,243","562,185","537,212","587,377","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3009,47","366,974","407,329","10,3014","1,75","250,093","251,763","249,851","295,096","306,4","249,741","252,499","545,682","552,105","554,741","508,322","561,497","541,44","572,783","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3010,45","365,57","407,593","10,3001","1,75","251,818","253,773","252,664","295,096","306,4","250,587","249,379","543,605","543,862","553,096","520,98","560,835","543,484","548,479","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3027,73","371,307","397,046","10,2988","1,75","253,092","251,971","253,125","295,096","306,4","250,95","251,18","527,014","538,005","541,656","520,232","547,147","542,84","529,193","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3040,43","365,143","401,001","10,2975","1,75","252,938","249,302","249,225","295,096","306,4","249,862","247,896","528,666","538,624","543,924","558,944","537,645","550,652","509,938","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3038,57","363,373","403,037","10,2962","1,75","253,158","249,752","248,192","295,096","306,4","250,016","249,291","541,103","545,985","542,87","565,236","545,909","555,3","523,732","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25",3046,"367,584","405,366","10,2949","1,75","253,18","247,412","247,896","295,096","306,4","249,763","248,73","559,671","554,458","550,963","546,677","538,745","558,548","529,962","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3038,09","364,99","395,926","10,2936","1,75","252,278","245,497","249,547","295,096","306,4","249,421","248,762","566,195","565,837","544,486","517,524","548,264","550,7","545,449","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3022,07","365,784","411,24","10,2923","1,75003","252,493","255,74","250,576","295,096","306,4","249,587","248,928","564,951","558,134","557,954","521,285","546,15","553,732","552,14","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3030,37","371,887","400,928","10,291","1,75038","252,751","250,203","251,389","295,096","306,4","249,5","249,148","545,632","549,81","558,008","520,316","543,95","542,42","537,47","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3053,03","363,281","408,691","10,2897","1,75072","253,279","254,905","251,807","295,096","306,4","250,51","252,444","541,378","548,28","553,203","562,809","541,915","544,716","550,819","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3016,8","370,422","395,684","10,2884","1,75107","252,795","249,565","253,411","295,096","306,4","250,752","248,577","535,823","546,638","544,194","596,449","541,42","544,492","532,946","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2992,58","374,084","397,676","10,2871","1,75141","253,784","252,905","249,939","295,096","306,4","251,016","251,279","538,625","532,256","538,847","587,459","541,585","559,052","536,969","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3009,38","363,403","401,514","10,2858","1,75176","253,762","250,972","248,796","295,096","306,4","249,785","252,092","540,227","536,67","551,582","571,37","544,502","544,548","533,717","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3031,05","370,056","402,07","10,2845","1,7521","253,411","251,411","247,5","295,096","306,4","249,346","248,665","548,135","546,132","547,911","553,359","556,729","542,98","542,322","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3038,67","361,267","395,332","10,2825","1,75245","251,982","251,082","248,489","295,096","306,4","249,148","248,313","563,099","563,12","545,058","527,653","551,827","560,34","561,69","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3023,34","366,699","396,797","10,2805","1,75279","251,323","244,907","250,269","295,096","306,4","250,818","250,686","568,605","568,673","541,763","530,782","561,195","556,532","560,531","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3004,69","371,094","400,313","10,2785","1,75314","249,038","248,357","250,269","295,096","306,4","249,785","252,026","571,958","562,211","547,424","536,247","560,589","544,94","549,604","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2964,55","370,728","399,141","10,2765","1,75348","249,785","251,499","250,203","295,096","306,4","249,478","248,269","555,242","548,904","550,826","562,386","558,654","544,94","544,809","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2966,41","367,004","403,535","10,2744","1,75383","249,39","256,157","249,917","295,096","306,4","250,269","249,895","532,92","538,88","555,146","586,17","552,598","545,668","542,161","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2991,31","363,098","409,424","10,2724","1,75417","249,434","251,938","252,598","295,096","306,4","250,356","248,643","520,157","535,65","552,933","614,608","573,635","551,604","544,753","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3019,53","362,549","405,469","10,2704","1,75452","249,829","253,125","251,807","295,096","306,4","251,147","249,829","535,022","534,12","537,39","566,8","571,16","546,06","541,27","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3017,77","363,159","405,117","10,2684","1,75486","249,851","252,839","251,521","295,096","306,4","251,082","250,115","536,573","533,837","538,469","565,628","569,508","546,508","544,967","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3009,28","367,798","401,279","10,2664","1,75521","250,027","250,093","248,862","295,096","306,4","250,51","252,092","551,288","532,14","547,479","551,799","556,347","551,884","580,171","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3006,42","360,107","394,717","10,2644","1,75555","249,807","248,291","248,247","295,096","306,4","250,686","246,665","559,296","540,186","541,278","521,918","570,829","563,588","597,881","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2938,28","358,276","391,23","10,2624","1,7559","249,434","246,116","249,895","295,096","306,4","250,422","246,292","569,355","545,449","542,466","515,469","562,129","558,436","599,04","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2930,47","342,651","400,635","10,2604","1,75624","247,896","245,017","250,51","295,096","306,4","249,917","250,049","556,193","562,326","545,057","490,705","554,033","543,092","581,335","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2956,05","349,792","404,355","10,2584","1,75659","248,225","251,235","250,664","295,096","306,4","250,642","250,466","536,023","576,26","551,689","535,583","545,548","536,596","567,148","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2963,67","344,482","401,104","10,2564","1,75693","247,654","252,004","250,291","295,096","306,4","250,049","254,18","544,832","571,728","558,863","554,809","562,459","539,06","546,349","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2956,05","340,82","391,084","10,2544","1,75728","247,852","252,422","250,62","295,096","306,4","250,071","253,433","545,482","557,234","556,227","564,261","557,995","556,028","541,442","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2982,81","337,769","393,486","10,2524","1,75762","247,874","256,948","251,653","295,096","306,4","250,313","250,071","565,802","544,943","541,17","544,92","553,209","550,204","533,11","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2985,55","339,722","393,662","10,2504","1,75797","248,115","247,917","250,225","295,096","306,4","250,664","248,928","548,885","534,854","540,576","548,319","549,789","550,596","534,873","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2976,76","337,891","393,311","10,2484","1,75831","248,423","248,225","249,631","295,096","306,4","250,115","254,663","539,326","531,29","537,551","580,902","546,151","538,276","541,83","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2960,94","341,675","396,943","10,2464","1,75866","247,676","245,786","247,896","295,096","306,4","248,708","254,531","546,583","532,593","558,817","598,088","548,799","560,284","542,216","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2961,33","345,825","395,537","10,2444","1,759","247,983","247,478","248,467","295,096","306,4","248,752","253,411","547,484","545,452","561,455","587,347","546,041","569,636","545,966","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2966,21","343,018","408,018","10,2424","1,75934","247,302","252,004","250,005","295,096","306,4","250,818","253,916","551,838","556,49","556,009","548,749","549,076","544,548","549,884","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2978,52","339,233","399,082","10,2404","1,75969","248,291","251,785","249,609","295,096","306,4","249,807","252,466","552,539","563,574","567,772","530,04","558,6","541,188","564,115","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2981,25","353,699","396,68","10,2384","1,76","248,225","251,433","249,609","295,096","306,4","249,653","246,973","534,521","558,027","563,291","529,178","559,59","543,764","575,708","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3006,25","344,849","394,688","10,2364","1,76","247,632","250,071","249,785","295,096","306,4","250,071","250,818","537,324","554,799","553,04","555,117","559,48","554,18","571,451","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3008,2","339,844","400,664","10,2344","1,76","247,742","250,093","251,565","295,096","306,4","250,334","250,115","562,098","560,514","546,13","547,889","558,876","560,116","557,713","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2992,97","344,788","402,041","10,2324","1,76","248,774","248,533","252,993","295,096","306,4","250,928","252,29","557,994","542,841","528,004","577,579","562,57","545,052","536,805","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2983,4","349,304","400,049","10,2304","1,76","249,06","248,994","249,653","295,096","306,4","250,884","248,95","556,343","539,506","531,136","603,362","563,118","542,756","536,365","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2991,6","344,788","399,023","10,2284","1,76","248,071","250,928","248,049","295,096","306,4","250,422","250,532","546,083","537,97","533,403","594,295","550,175","558,548","538,239","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2983,4","339,722","402,246","10,2264","1,76","248,159","247,148","247,808","295,096","306,4","249,785","247,61","550,587","547,886","538,469","585,78","549,79","560,116","552,251","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2955,66","348,328","407,08","10,225","1,76","248,884","249,412","247,72","295,096","306,4","249,39","252,686","546,934","555,02","559,356","558,598","551,661","559,948","568,811","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2941,99","346,802","403,213","10,2236","1,76","248,291","255,586","250,466","295,096","306,4","249,543","246,885","550,537","559,78","572,352","543,909","558,985","553,62","587,839","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2929,69","347,351","403,916","10,2222","1,76","248,401","255,344","250,269","295,096","306,4","250,862","248,137","551,338","562,499","571,273","506,562","553,65","550,204","583,315","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2930,08","342,407","403,125","10,2208","1,76","249,39","249,609","250,269","295,096","306,4","250,269","248,73","558,545","573,2","570,31","505,86","554,64","542,14","569,41","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2933,01","342,102","402,803","10,2194","1,76","249,587","249,763","250,51","295,096","306,4","250,334","248,796","557,394","572,351","569,123","503,633","554,53","542,532","568,362","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2922,07","340,698","398,994","10,2179","1,76","251,609","251,169","252,751","295,096","306,4","250,972","249,434","546,183","561,878","556,929","488,161","554,916","546,956","557,164","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2869,73","351,807","392,461","10,2165","1,76","253,828","251,06","252,927","295,096","306,4","251,323","249,807","538,525","536,39","541,981","534,456","568,567","553,956","539,67","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2857,03","343,14","406,289","10,2151","1,76","254,18","248,489","249,06","295,096","306,4","250,862","250,027","540,177","536,39","529,732","580,001","578,648","545,5","525,491","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2852,73","344,727","398,35","10,2137","1,76","253,74","247,808","247,983","295,096","306,4","250,269","253,542","556,193","536,333","529,623","570,941","565,924","555,692","528,804","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2845,9","348,938","402,686","10,2123","1,76","253,345","230,911","247,544","295,096","306,4","250,225","251,104","565,752","535,82","537,768","556,129","558,986","557,428","542,486","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2847,66","346,375","401,045","10,2109","1,76","253,367","267,473","250,642","295,096","306,4","249,829","248,445","560,197","537,746","542,573","529,728","562,954","562,804","560,201","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2848,83","339,05","397,793","10,2095","1,76","253,433","178,374","250,093","295,096","306,4","249,653","245,896","572,659","553,834","555,038","523,675","556,397","550,764","576,755","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2860,16","346,436","395,449","10,2081","1,76","252,312","240,095","250,642","295,096","306,4","248,313","246,313","549,836","540,524","554,659","529,534","537,175","538,108","576,309","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2866,99","339,417","401,953","10,2067","1,76","252,971","217,332","252,158","295,096","306,4","250,488","248,687","538,175","523,076","563,669","530,195","533,93","542,532","557,606","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2865,23","345,276","394,043","10,2052","1,76","253,345","260,903","252,993","295,096","306,4","250,532","251,829","531,669","535,14","557,09","516,408","535,469","546,06","543,814","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2865,82","343,018","394,482","10,2038","1,76","251,257","212,739","249,631","295,096","306,4","250,818","248,313","543,33","529,19","553,473","508,433","531,941","546,956","525,716","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2871,48","337,708","398,057","10,2024","1,76","249,939","264,749","247,874","295,096","306,4","249,939","250,576","556,593","531,23","543,923","497,305","535,69","555,524","516,225","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2874,02","338,623","395,156","10,201","1,76","246,973","220,122","248,159","295,096","306,4","250,994","250,752","570,156","536,84","554,12","471,722","535,362","559,164","529,636","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2865,04","333,252","400,313","10,1996","1,76","246,973","276,614","249,082","295,096","306,4","251,477","245,435","566,953","548,172","554,552","458,91","550,395","550,204","532,831","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2863,28","344,727","404,59","10,1982","1,76","246,995","224,539","250,378","295,096","306,4","250,532","248,203","568,604","567,936","558,871","450,662","551,44","541,748","522,955","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2864,65","348,656","408,775","10,1968","1,76","247,402","272,084","251,514","295,096","306,4","251,074","255,343","549,072","571,177","562,237","448,062","547,637","538,167","535,547","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2878,71","344,177","398,291","10,1954","1,76","249,291","257,552","252,708","295,096","306,4","252,433","255,421","530,518","568,279","556,443","467,62","548,909","538,136","522,628","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2894,53","343,079","395,508","10,1939","1,75998","247,423","287,743","248,906","295,096","306,4","251,741","252,773","530,693","571,953","538,956","484,431","544,747","548,16","514,93","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2893,75","344,025","395,786","10,1925","1,75964","247,654","292,599","248,027","295,096","306,4","250,477","246,05","535,247","583,091","538,2","508,376","544,802","566,976","527,81","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2886,52","339,844","401,06","10,1911","1,75929","248,049","261,705","247,335","295,096","306,4","250,313","245,226","557,969","632,141","542,818","520,254","535,8","569,356","523,261","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2885,16","338,013","400,811","10,1897","1,75895","247,632","256,948","250,049","295,096","306,4","251,038","245,479","547,009","655,786","534,024","543,324","534,316","543,652","517,195","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2889,06","347,321","401,104","10,1883","1,7586","247,599","242,062","250,038","295,096","306,4","248,972","246,335","547,159","686,401","551,771","582,229","546,426","540,992","532,002","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2892,58","347,29","396,255","10,1869","1,75826","246,973","245,303","249,796","295,096","306,4","249,51","246,698","557,994","694,813","548,153","632,813","558,683","551,072","544,801","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2891,21","336,182","398,892","10,1854","1,75791","247,072","255,146","249,28","295,096","306,4","251,73","245,72","538,25","680,112","548,072","677,165","572,149","550,232","549,414","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2879,88","345,581","391,23","10,1833","1,75757","248,95","251,642","251,466","295,096","306,4","250,345","247,148","543,155","665,045","555,768","673,166","559,535","544,268","557,142","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2890,43","347,534","398,95","10,1812","1,75722","249,038","248,807","253,169","295,096","306,4","251,708","250,411","555,417","632,388","545,733","658,323","558,022","542,336","555,293","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","2918,36","340,576","397,28","10,1791","1,75688","250,708","254,125","249,785","295,096","306,4","249,763","249,016","561,948","593,229","540,144","616,273","548,937","546,648","570,963","66,4","2,5"
2017-03-11 02:00:00,"60,66","8,25","3020,31","340,576","392,285","10,177","1,75653","250,686","247,928","248,895","295,096","306,4","248,533","250,477","550,737","563,889","541,898","621,794","545,491","558,548","590,216","66,4","2,5"
2017-03-11 03:00:00,"60,66","8,25","2950,39","340,607","397,383","10,1748","1,75619","250,269","245,533","247,961","295,096","306,4","249,049","254,377","554,366","547,346","556,603","634,828","549,928","572,044","597,798","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2887,89","341,4","389,004","10,1727","1,75584","250,214","251,488","250,038","295,096","306,4","250,928","253,081","551,013","528,288","572,542","626,586","554,392","564,512","601,637","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2865,7","345,306","399,038","10,1706","1,7555","249,17","249,697","249,807","295,096","306,4","250,818","252,114","550,312","503,087","563,722","589,079","549,652","542,112","584,943","65,12","4,14"
