date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 03:00:00,"60,66","8,25","2890,23","342,621","398,936","10,1685","1,75516","249,203","251,213","249,379","295,096","306,4","248,73","249,423","546,633","493,337","561,346","574,883","549,24","531,724","586,548","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2919,92","346,68","391,699","10,1663","1,75481","249,829","248,291","249,17","295,096","306,4","248,73","245,874","558,044","471,82","555,2","580,08","551,33","546,62","587,07","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2922,66","346,252","392,256","10,1642","1,75447","249,928","248,313","249,324","295,096","306,4","248,917","245,973","558,47","471,055","554,607","580,979","551,275","546,424","586,877","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25",2975,"338,898","402,378","10,1621","1,75412","251,927","249,236","252,356","295,096","306,4","252,323","247,928","566,202","456,52","543,303","597,386","549,789","542,868","581,527","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2980,27","352,936","393,735","10,16","1,75378","254,224","258,245","254,246","295,096","306,4","249,653","249,719","558,47","456,718","542,115","585,297","541,089","546,004","549,688","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2940,92","343,964","393,604","10,1579","1,75343","254,224","247,072","250,422","295,096","306,4","250,477","255,948","538,05","462,274","529,246","595,916","534,507","545,696","552,117","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2970,21","339,264","396,431","10,1557","1,75309","254,202","248,95","249,126","295,096","306,4","250,323","255,267","539,126","499,512","529,137","604,51","528,915","560,088","549,361","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","2998,93","349,06","397,471","10,1536","1,75274","253,784","248,862","248,258","295,096","306,4","251,323","254,191","551,163","564,2","547,396","545,743","532,243","560,592","566,853","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3016,31","347,29","401,235","10,1515","1,7524","253,74","247,258","247,742","295,096","306,4","250,4","253,553","563,199","587,083","563,155","477,405","535,91","559,752","570,741","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3031,15","336,09","398,628","10,1494","1,75205","252,894","248,884","249,862","295,096","306,4","248,741","253,29","566,077","592,404","559,97","431,5","536,213","553,144","574,157","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3067,09","343,506","396,68","10,1473","1,75171","252,631","255,586","250,466","295,096","306,4","248,994","252,048","566,102","590,905","548,531","382,046","541,887","538,668","558,514","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3081,35","341,187","396,724","10,1451","1,75136","251,631","248,588","250,159","295,096","306,4","249,906","248,236","557,369","581,612","555,2","337,714","540,651","536,988","539,701","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3107,32","341,461","397,251","10,143","1,75102","252,477","258,256","252,158","295,096","306,4","251,411","247,269","552,914","557,885","555,2","336,87","546,654","545,976","529,686","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3141,99","346,405","391,934","10,1409","1,75067","252,62","254,927","250,433","295,096","306,4","252,103","248,818","532,044","546,241","554,336","387,456","541,144","554,88","508,224","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3131,45","341,217","401,367","10,1388","1,75033","251,312","243,424","249,324","295,096","306,4","249,346","250,576","543,055","539,308","537,579","445,074","536,02","551,912","498,901","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3143,16","341,919","390,176","10,1366","1,74997","250,225","247,115","248,049","295,096","306,4","248,544","252,224","563,375","531,434","531,378","423,905","538,468","546,536","501,22","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3155,37","344,36","389,385","10,1345","1,74928","249,302","249,972","247,797","295,096","306,4","249,247","251,609","577,989","555,583","540,441","387,792","546,151","555,776","505,796","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3176,56","346,222","395,801","10,1324","1,74859","247,621","252,708","250,895","295,096","306,4","250,587","247,885","556,593","555,247","547,855","379,535","562,68","558,8","513,158","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3191,6","337,86","401,265","10,1303","1,7479","247,423","252,894","250,269","295,096","306,4","248,302","248,698","538,926","569,042","561,941","400,197","558,352","545,472","513,938","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3195,12","344,055","399,595","10,1282","1,74721","247,621","248,533","250,28","295,096","306,4","248,632","252,059","547,084","565,1","556,523","426,112","555,878","544,996","519,092","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3191,31","340,759","404,136","10,126","1,74652","247,412","249,093","250,565","295,096","306,4","250,906","248,621","557,419","561,417","550,853","424,238","558,27","546,564","527,48","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3189,55","343,964","390,176","10,1239","1,74583","247,478","251,927","252,015","295,096","306,4","250,521","250,719","554,391","551,508","549,666","410,063","554,255","555,524","526,818","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3192,77","338,745","394,746","10,1222","1,74515","248,708","253,949","251,675","295,096","306,4","251,06","250,796","542,079","526,391","537,362","416,245","556,674","543,484","514,599","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3218,75","338,623","396,855","10,1204","1,74446","248,258","248,84","249,082","295,096","306,4","249,346","248,533","542,98","519,929","546,803","429,975","543,18","538,248","521,41","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3217,58","336,7","394,351","10,1186","1,74377","247,643","250,862","247,423","295,096","306,4","248,511","252,828","543,105","531,151","541,251","465,25","545,353","560,032","522,155","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3196,29","343,781","389,106","10,1169","1,74308","247,841","249,335","247,775","295,096","306,4","248,599","247,544","563,9","550,574","542,898","465,19","547,288","559,276","536,558","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3214,26","335,266","390,352","10,1151","1,74239","247,599","244,325","250,499","295,096","306,4","250,269","254,136","569,956","562,38","545,651","456,092","554,448","554,628","542,429","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3200,39","338,898","398,13","10,1133","1,7417","247,028","248,445","250,675","295,096","306,4","250,159","252,433","557,719","571,815","559,213","438,417","560,892","547,432","563,953","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3147,36","341,522","397,969","10,1116","1,74102","248,038","251,444","250,038","295,096","306,4","248,159","251,818","541,653","566,46","564,1","441,82","553,539","552,164","554,713","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3126,95","336,304","400,195","10,1098","1,74033","247,412","252,905","249,829","295,096","306,4","249,829","252,026","534,521","556,78","569,23","457,03","543,07","551,1","558,38","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3128,52","336,426","399,902","10,1081","1,73964","247,445","252,729","249,939","295,096","306,4","249,895","251,873","534,121","556,61","569,176","456,62","543,015","551,072","557,883","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3159,38","338,715","394,526","10,1063","1,73895","248,06","249,412","251,971","295,096","306,4","251,136","248,906","526,914","552,701","567,044","449,455","542,576","550,484","547,677","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3182,62","338,287","397,852","10,1045","1,73826","247,852","249,851","250,862","295,096","306,4","250,928","248,39","535,698","539,251","545,544","461,408","553,264","549,252","532,724","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3201,37","341,37","392,9","10,1028","1,73757","247,852","250,313","249,51","295,096","306,4","250,961","254,081","558,27","529,077","536,013","463,906","537,698","547,124","527,839","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3203,91","344,421","404,502","10,101","1,73688","247,885","251,125","247,753","295,096","306,4","251,499","247,324","562,599","531,264","530,515","483,552","540,375","566,836","535,009","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3180,37","336,182","402,715","10,0992","1,7362","248,467","250,455","250,082","295,096","306,4","249,829","249,708","564,075","552,618","533,943","490,191","541,42","557,232","541,002","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3157,81","333,979","400,419","10,0975","1,73551","247,705","245,958","250,708","295,096","306,4","249,84","247,475","573,631","559,664","550,571","490,566","541,184","556,193","526,059","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3187,99","336,304","399,023","10,0957","1,73482","249,17","252,026","250,708","295,096","306,4","250,049","248,73","565,051","560,74","555,2","512,89","536,46","546,06","541,83","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3197,07","339,355","411,914","10,0939","1,73413","249,829","239,722","250,269","295,096","306,4","249,17","248,95","550,537","558,48","553,04","503,52","546,37","535,42","544,03","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3192,87","340,576","404,883","10,0922","1,73344","249,609","252,246","250,269","295,096","306,4","249,39","247,852","535,022","570,94","560,59","512,89","551,33","545,5","545,69","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3184,08","341,187","401,953","10,0904","1,73275","252,026","250,488","251,807","295,096","306,4","251,367","251,807","519,006","553,38","564,37","570,7","541,97","552,22","540,17","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3193,16","325,317","396,387","10,0886","1,73207","253,564","252,686","250,488","295,096","306,4","251,367","248,071","546,533","537,52","558,97","536,33","544,72","550,54","544,58","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3189,36","336,914","393,75","10,0869","1,73138","255,103","250,269","250,269","295,096","306,4","250,269","250,928","551,038","520,53","542,25","555,86","541,97","533,74","536,31","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3188,09","336,304","404,297","10,0851","1,73069","246,973","239,502","248,511","295,096","306,4","248,95","249,829","532,52","542,05","538,47","555,08","537,01","551,1","535,76","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3198,44","335,083","404,297","10,0833","1,73","245,215","241,699","212,476","295,096","306,4","248,071","253,784","499,988","527,89","537,93","557,42","549,68","562,86","536,86","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3182,62","346,069","399,023","10,0816","1,72966","245,874","180,396","232,251","295,096","306,4","250,049","253,125","522,51","525,62","498,54","573,44","567,86","560,62","541,83","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3164,26","330,2","406,934","10,0798","1,72931","246,094","191,382","239,941","295,096","306,4","249,829","250,928","542,529","535,25","498,01","576,17","549,68","546,06","536,86","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3167,38","336,304","399,023","10,078","1,72897","246,533","209,399","243,896","295,096","306,4","250,269","246,094","571,558","527,32","507,18","556,64","536,46","544,38","543,48","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3155,57","327,148","408,691","10,0763","1,72862","246,094","226,538","246,973","295,096","306,4","250,488","246,094","586,072","531,29","524,98","518,75","537,01","536,54","530,24","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3143,65","330,811","410,449","10,0745","1,72828","246,533","234,668","249,829","295,096","306,4","249,829","246,753","598,083","522,79","555,2","483,98","545,27","544,38","537,96","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3166,02","336,304","396,68","10,0728","1,72793","245,654","266,968","250,708","295,096","306,4","250,269","248,73","582,068","539,79","588,65","454,3","555,74","555,58","537,41","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3202,73","330,811","397,266","10,0712","1,72759","246,533","267,188","250,269","295,096","306,4","250,708","254,004","566,553","553,38","598,9","411,72","539,21","549,98","536,86","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3196,61","328,369","390,234","10,0697","1,72724","246,094","268,506","250,269","295,096","306,4","249,39","253,125","545,532","571,5","613,47","384,77","541,97","546,06","551,21","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3222,66","326,538","395,801","10,0682","1,7269","245,874","273,12","250,269","295,096","306,4","248,95","248,071","554,041","590,2","598,36","330,08","550,23","559,5","547,34","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3232,42","328,369","394,629","10,0666","1,72655","245,654","274,658","250,049","295,096","306,4","248,95","245,874","562,549","618,52","593,51","299,61","545,27","553,34","545,69","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3251,95","328,369","393,75","10,0651","1,72621","246,094","268,506","250,269","295,096","306,4","251,367","245,654","571,057","617,95","585,41","269,14","516,63","545,5","540,72","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3244,14","327,759","401,953","10,0636","1,72586","246,094","256,86","250,269","295,096","306,4","250,488","247,412","567,053","617,95","569,23","214,84","523,79","539,34","548,45","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3244,14","327,759","401,953","10,062","1,72552","246,094","256,86","250,269","295,096","306,4","250,488","247,412","567,053","617,95","569,23","214,84","523,79","539,34","548,45","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3210,94","327,148","403,125","10,0605","1,72517","245,874","267,627","250,049","295,096","306,4","250,269","246,973","558,545","611,72","557,36","177,73","511,12","549,42","554,52","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3183,59","330,811","390,527","10,059","1,72483","246,533","252,246","250,049","295,096","306,4","250,928","246,753","558,545","613,42","541,17","176,17","515,53","560,06","550,65","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3205,08","325,928","387,305","10,0574","1,72448","246,313","270,483","250,928","295,096","306,4","246,094","246,973","546,533","623,61","524,44","209,37","541,97","554,46","544,58","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3162,11","328,979","405,176","10,0559","1,72414","246,753","254,883","249,829","295,096","306,4","252,246","254,443","542,529","628,71","527,68","262,5","550,23","542,14","537,96","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3154,3","322,266","397,852","10,0544","1,72379","249,39","260,156","248,511","295,096","306,4","247,632","252,686","534,021","627,01","528,22","452,34","631,75","550,54","548,45","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3160,16","332,642","391,113","10,0528","1,72345","249,39","259,058","248,291","295,096","306,4","252,026","249,609","554,041","630,41","532,54","456,25","589,34","549,98",549,"65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3277,34","324,097","403,125","10,0513","1,7231","249,39","255,762","249,39","295,096","306,4","249,39","246,094","551,038","628,14","550,34","396,87","576,67","553,9","541,27","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3304,69","333,252","392,285","10,0498","1,72276","250,488","239,502","250,708","295,096","306,4","252,905","245,874","554,041","622,48","564,37","405,47","573,91","560,06","546,24","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3298,83","325,928","393,164","10,0482","1,72241","250,049","253,564","250,708","295,096","306,4","249,39","245,654","574,06","621,91","553,04","362,5","580,52","545,5","552,31","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3302,73","316,162","406,055","10,0467","1,72207","250,269","247,412","250,488","295,096","306,4","249,39","245,874","562,549","628,14","572,46","349,61","576,67","551,66","556,17","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3275,39","332,642","391,406","10,0452","1,72172","250,488","234,888","249,829","295,096","306,4","250,708","245,874","550,537","608,32","558,97","373,05","571,71","548,86","567,76","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3177,73","325,317","407,813","10,0436","1,72138","249,609","259,058","250,269","295,096","306,4","249,829","246,533","538,525","617,95","550,88","427,34","597,6","555,58","567,76","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3189,45","324,097","403,125","10,0421","1,72103","250,488","223,242","250,488","295,096","306,4","250,269","246,313","534,521","625,88","556,28","573,83","661,49","549,98","562,79","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3224,61","332,031","386,426","10,0406","1,72069","250,049","305,2","250,269","295,096","306,4","252,246","247,412","546,533","621,35","543,33","659,77","652,68","542,7","578,24","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3275,39","322,266","393,75","10,039","1,72034","250,488","248,511","250,488","295,096","306,4","250,049","251,807","545,532","640,61","541,71","658,572","673,05","549,42","590,38","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3292,97","327,759","397,852","10,0375","1,72","251,367","210,498","250,488","295,096","306,4","250,488","247,632","567,053","641,17","543,33","657,374","673,3275","560,06","610,8","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3294,92","327,148","399,316","10,036","1,72034","249,829","285,425","250,269","295,096","306,4","251,807","251,367","578,064","644,57","540,63","656,176","673,605","559,5","634,52","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3226,56","329,59","401,66","10,0344","1,72069","250,488","186,987","250,488","295,096","306,4","248,95","252,466","562,549","650,23","527,68","654,978","673,8825","563,42","650,52","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3191,41","325,317","405,469","10,0329","1,72103","251,147","290,918","250,488","295,096","306,4","248,95","255,103","554,041","642,3",532,"653,78","674,16","572,94","650,5048125","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3193,36","327,148","396,094","10,0314","1,72138","249,829","266,968","250,269","295,096","306,4","251,147","255,103","546,533","647,97","555,2","652,582","668,1","627,27","650,489625","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3218,75","330,811","411,328","10,0299","1,72172","250,488","259,058","249,829","295,096","306,4","249,609","254,663","528,015","653,07","555,2","651,384","662,04","658,63","650,4744375","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3234,38","325,928","409,57","10,0283","1,72207","250,269","247,632","249,829","295,096","306,4","249,829","254,883","550,537","671,76","558,97","650,186","638,36","670,39","650,45925","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3257,81","330,811","396,387","10,0269","1,72241","250,708","248,95","250,049","295,096","306,4","251,367","253,784","558,044","670,06","539,55","648,988","597,6","695,03","650,4440625","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3302,73","324,097","402,832","10,0255","1,72275","251,367","250,269","250,488","295,096","306,4","250,488","248,95","558,545","663,26","536,85","647,79","596,5","690,8836666667","650,428875","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3371,09","328,979","405,469","10,0241","1,7231","251,367","251,807","250,269","295,096","306,4","250,269","246,973","546,033","653,07","533,62","646,592","610,82","686,7373333333","650,4136875","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3371,09","332,031","405,176","10,0227","1,72344","250,928","249,609","250,488","295,096","306,4","250,708","253,345","534,021","639,47","562,75","645,394","604,76","682,591","650,3985","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3294,92","332,031","405,176","10,0213","1,72379","250,928","249,609","250,488","295,096","306,4","250,708","253,345","534,021","639,47","562,75","644,196","604,76","678,4446666667","650,3833125","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3271,48","327,759","405,469","10,0198","1,72413","252,246","253,564","250,269","295,096","306,4","249,829","248,291","537,024","636,64","563,29","642,998","594,84","674,2983333333","650,368125","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3263,67","330,811","394,629","10,0184","1,72448","251,147","250,269","249,829","295,096","306,4","250,269","251,147","547,034","612,29","563,29","641,8","558,49","670,152","650,3529375","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25",3250,"326,742","401,883","10,017","1,72482","251,566","254,872","250,248","295,096","306,4","252,152","248,427","554,66","598,261","561,233","614,638","554,3","666,0056666667","650,33775","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3207,03","327,759","404,297","10,0156","1,72516","252,466","255,103","249,829","295,096","306,4","248,071","248,071","579,065","595,86","554,12","601,95","563,45","661,8593333333","650,3225625","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3220,7","332,99","397,6","10,0142","1,72551","251,838","251,127","249,62","295,096","306,4","251,629","253,512","563,335","581,298","538,187","562,521","550,859","657,713","650,307375","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3226,56","333,252","408,12","10,0128","1,72585","251,598","249,049","249,818","295,096","306,4","252,642","247,939","551,138","563,888","530,218","514,532","528,779","653,5666666667","650,2921875","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3242,19","324,554","403,125","10,0114","1,7262","251,796","252,081","249,412","295,096","306,4","255,608","252,015","520,107","549,558","532,918","526,208","528,172","649,4203333333","650,277","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3244,14","334,534","389,751","10,01","1,72654","251,18","244,105","249,39","295,096","306,4","250,334","249,324","529,917","539,701","549,477","477,227","439,774","645,274","570,605","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3251,95","337,402","396,299","10,0086","1,72688","251,565","249,104","250,433","295,096","306,4","252,762","249,796","541,929","513,931","560,078","376,637","419,939","574,789","508,995","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3285,16","327,667","405,308","10,0071","1,72723","251,587","255,026","250,28","295,096","306,4","253,114","253,378","559,646","497,533","553,417","346,618","416,528","501,559","467,172","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3279,3","335,266","395,186","10,0057","1,72757","251,587","251,565","250,477","295,096","306,4","248,741","248,346","566,728","493,51","562,777","306,35","420,057","486,186","444,686","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3273,44","332,214","394,629","10,0043","1,72792","251,378","251,993","250,28","295,096","306,4","249,763","249,741","558,97","473,428","542,276","258,282","405,591","502,594","460,387","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3285,16","328,552","405,483","10,0029","1,72826","250,95","252,444","249,851","295,096","306,4","252,334","252,543","554,741","463,232","548,342","285,547","406,397","539,143","461,27","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3277,34","330,688","410,508","10,0015","1,72861","250,719","252,257","250,247","295,096","306,4","251,422","249,972","539,326","476,743","534,375","368,012","448,337","570,28","469,659","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3227,12","333,71","395,156","10,0001","1,72895","250,499","249,532","250,477","295,096","306,4","253,246","250,038","539,001","489,859","533,107","426,819","454,73","573,948","469,577","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3215,33","326,324","400,737","9,99867","1,72929","249,862","243,754","251,323","295,096","306,4","254,597","251,301","549,962","516,341","543,844","382,56","455,995","566,08","466,928","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3203,71","335,205","403,579","9,99726","1,72964","250,247","252,85","251,367","295,096","306,4","253,202","247,819","546,733","538,685","556,712","325,531","465,987","546,508","474,124","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3175,29","336,273","394,805","9,99585","1,72998","249,642","252,51","250,95","295,096","306,4","255,004","249,302","554,616","561,849","562,48","272,927","483,781","534,86","478,177","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3197,95","332,245","403,799","9,99443","1,73","250,236","245,995","250,719","295,096","306,4","255,52","250,225","554,566","576,994","559,672","227,266","486,78","540,684","490,957","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3199,22","332,031","404,297","9,99302","1,73","250,269","245,654","250,708","295,096","306,4","255,542","250,269","554,541","577,73","559,51",225,"486,89","541,02","491,62","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3189,94","337,83","400,679","9,99161","1,73","250,269","246,489","249,247","295,096","306,4","248,236","247,555","555,016","583,117","554,39","162,651","487,935","563,364","495,81","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3176,46","328,857","403,828","9,9902","1,73","249,434","245,49","249,379","295,096","306,4","248,478","253,048","546,008","579,628","567,961","169,1365","500,026","551,772","508,608","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3179,49","328,369","415,693","9,98879","1,73","249,39","245,643","248,555","295,096","306,4","251,642","248,752","536,023","586,432","571,245","175,622","502,75","559,08","513,469","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3213,09","335,907","399,331","9,98738","1,73","248,972","250,038","248,928","295,096","306,4","250,137","249,972","564,526","560,969","559,59","196,624","513,329","545,136","511,591","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3296,48","337,463","398,716","9,98663","1,73","248,95","255,07","251,038","295,096","306,4","248,17","253,389","547,985","545,085","546,677","172,048","524,34","551,828","530,347","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3308,2","333,466","398,174","9,98593","1,73","248,741","249,686","252,191","295,096","306,4","248,906","247,928","543,705","546,467","550,125","241,209","518,62","551,156","532,917","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3288,18","334,991","410,669","9,98522","1,73","249,565","245,632","251,411","295,096","306,4","252,499","250,972","542,104","540,129","541,115","268,67","540,263","556,42","536,144","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3311,23","332,184","403,257","9,98451","1,73","248,566","248,774","251,367","295,096","306,4","250,389","247,599","553,44","540,322","541,143","278,461","541,942","555,104","549,41","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3303,22","330,292","408,398","9,9838","1,73","248,928","255,212","249,489","295,096","306,4","250,477","254,509","569,731","548,425","543,735","254,039","529,933","559,276","532,801","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3289,75","332,52","410,918","9,9831","1,73","248,533","249,489","249,181","295,096","306,4","246,731","254,674","556,768","557,457","547,452","286,132","540,292","549,924","549,189","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3274,22","332,642","404,912","9,98239","1,73","248,511","256,893","248,961","295,096","306,4","247,159","253,828","551,288","549,303","549,179","322,404","512,085","547,824","544,856","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3262,3","334,381","403,755","9,98168","1,73","248,093","251,873","249,159","295,096","306,4","246,984","253,993","531,068","545,62","544,652","363,55","508,48","545,612","557,69","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3237,6","334,473","397,031","9,98098","1,73","248,906","249,708","248,961","295,096","306,4","246,764","253,378","550,462","554,057","549,018","359,312","526,686","541,244","545,802","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3241,89","333,893","393,896","9,98027","1,73","248,533","242,303","251,455","295,096","306,4","245,292","251,884","561,998","549,133","550,286","349,708","525,56","554,852","559,818","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3257,03","339,661","394,585","9,97956","1,73","248,511","252,982","251,378","295,096","306,4","244,797","249,51","558,745","557,998","552,905","313,965","541,144","559,304","546,958","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3259,67","330,109","399,639","9,97885","1,73","248,302","251,686","251,993","295,096","306,4","245,819","247,094","558,545","554,177","556,118","338,824","545,628","560,564","550,43","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3254,2","345,825","390,718","9,97815","1,73","248,708","247,203","249,73","295,096","306,4","250,258","251,147","547,134","544,802","555,254","349,882","553,154","545,724","529,684","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3252,05","331,604","394,409","9,97744","1,73","248,104","258,453","248,566","295,096","306,4","251,741","251,785","549,386","547,009","559,294","365,609","555,63","541,216","541,168","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3187,01","329,651","394,629","9,97673","1,73","248,906","253,422","248,928","295,096","306,4","253,059","247,214","538,6","545,535","565,666","382,361","557,307","553,788","541,83","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3176,17","330,75","409,102","9,97603","1,73","248,533","252,29","249,368","295,096","306,4","255,421","253,444","565,126","547,597","562,399","341,638","562,625","551,268","536,586","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3196,19","330,811","390,938","9,97532","1,73","248,928","242,227","248,972","295,096","306,4","255,542","248,357","542,304","550,408","550,934","340,941","568,657","552,164","536,31","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3212,11","331,39","396,343","9,97461","1,73","248,324","242,743","249,368","295,096","306,4","246,775","251,62","542,454","564,002","552,905","372,56","561,113","554,88","541,554","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3235,16","334,32",390,"9,9739","1,73","248,708","252,817","248,972","295,096","306,4","246,522","248,676","550,137","550,175","557,144","399,082","563,313","559,276","541,83","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3253,03","325,195","395,215","9,9732","1,73","248,73","250,214","250,411","295,096","306,4","247,159","248,719","546,733","551,025","546,597","402,983","559,26","550,988","553,354","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3296,58","331,665","393,003","9,97249","1,73","248,73","256,102","251,115","295,096","306,4","255,751","252,07","553,665","534,969","537,309","425,388","562,184","552,668","548,203","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3280,27","326,813","400,942","9,97178","1,73","248,939","258,3","250,73","295,096","306,4","250,565","249,115","535,022","542,195","541,98","442,891","562,35","555,44",561,"65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3232,91","331,757","393,853","9,97108","1,73","248,115","246,292","250,917","295,096","306,4","243,589","248,115","549,711","534,003","521,236","486,053","559,728","541,748","566,934","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3230,47","329,712","399,58","9,97037","1,73033","248,906","246,072","249,884","295,096","306,4","250,126","250,994","550,537","553,462","545,751","499,785","551,221","545,276","576,643","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3195,21","329,59","399,902","9,96966","1,73067","248,95","246,094","249,829","295,096","306,4","250,488","251,147","550,537","554,51","547,1","500,39","550,78","545,5","577,14","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3137,7","338,287","397,676","9,96895","1,73102","248,324","250,06","250,455","295,096","306,4","254,246","249,269","558,145","558,281","560,941","499,279","545,546","559,332","554,596","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3131,05","330,627","400,898","9,96825","1,73136","248,917","243,171","250,488","295,096","306,4","247,764","248,126","565,677","555,782","559,105","459,139","549,982","554,74","556,554","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3190,23","331,94","398,569","9,96754","1,7317","248,95","250,104","250,488","295,096","306,4","243,655","253,081","558,92","555,108","562,048","448,87","545,518","545,416","554,098","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3146,97","327,972","405,117","9,96683","1,73205","248,741","260,717","249,027","295,096","306,4","255,355","248,961","531,919","540,555","555,551","446,948","553,126","541,216","549,248","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3153,81","333,557","401,851","9,96713","1,73239","248,313","257,706","248,533","295,096","306,4","252,433","249,565","530,993","552,701","550,583","471,371","561,387","554,852","554,244","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3191,41","333,282","406,67","9,96749","1,73274","248,917","248,544","248,093","295,096","306,4","245,149","253,158","549,561","555,527","549,314","479,709","559,701","561,432","552,42","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3249,02","338,47","409,995","9,96784","1,73308","248,95","251,202","250,159","295,096","306,4","249,576","247,917","566,227","561,558","548,747","475,254","562,734","543,652","562,789","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3214,84","339,905","399,58","9,96819","1,73343","248,741","248,445","251,104","295,096","306,4","255,048","251,598","563,25","562,411","544,625","466,84","554,008","544,828","565,44","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3266,7","336,1","400,349","9,96854","1,73377","248,134","251,472","251,147","295,096","306,4","249,756","247,831","558,974","549,113","530,739","572,43","617,326","555,58","563,053","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3237,99","342,834","401,016","9,9689","1,73411","248,269","244,885","250,95","295,096","306,4","244,226","251,763","551,338","548,736","546,292","675,003","641,878","554,18","571,232","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3137,99","337,036","403,975","9,96925","1,73446","248,687","249,653","250,928","295,096","306,4","250,994","249,28","532,52","548,85","544,301","673,186","657,7135","538,276","583,096","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3149,51","340,149","404,297","9,9696","1,7348","248,73","256,794","249,939","295,096","306,4","252,598","249,543","544,031","541,713","548,235","671,369","673,549","545,108","596,73","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3202,34","336,731","403,242","9,96996","1,73515","249,324","249,609","249,434","295,096","306,4","254,663","252,18","556,793","547,544","555,524","669,552","670,355","558,156","621,447","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3236,89","341,797","396,006","9,97031","1,73549","248,796","247,742","250,181","295,096","306,4","254,685","249,697","546,783","557,46","558,224","667,735","664,351","578,148","651,85","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3219,88","335,815","402,07","9,97066","1,73583","249,324","245,061","249,873","295,096","306,4","254,663","249,785","535,623","561,531","555,524","665,918","663,69","601,892","648,6746363636","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3218,75","339,478","398,877","9,97101","1,73618","248,994","251,499","249,829","295,096","306,4","252,488","251,609","548,936","554,229","557,63","664,101","635,934","614,38","645,4992727273","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3229,3","328,43","401,865","9,97137","1,73652","249,346","252,246","249,829","295,096","306,4","250,269","247,061","553,69","546,243","553,526","662,284","646,233","629,117","642,3239090909","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3235,74","341,431","402,246","9,97172","1,73687","249,192","251,455","250,225","295,096","306,4","253,213","252,664","558,545","545,45","557,414","660,467","629,378","653,814","639,1485454545","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3208,2","325,989","398,818","9,97207","1,73721","250,159","258,684","249,478","295,096","306,4","248,621","248,005","541,028","540,356","555,47","658,65","642,208","633,71","635,9731818182","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3292,97","312,012","397,91","9,97243","1,73756","250,466","248,818","249,785","295,096","306,4","246,292","252,554","546,683","544,371","551,312","656,833","629,487","652,358","632,7978181818","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3269,34","316,162","404,707","9,97278","1,7379","250,884","247,632","249,829","295,096","306,4","247,874","248,577","535,823","555,077","562,049","655,016","630,869","664,79","629,6224545455","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3232,23","314,026","390,176","9,97313","1,73824","251,521","249,609","249,631","295,096","306,4","253,411","249,258","559,746","556,723","534,643","653,199","595,011","634,662","626,4470909091","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3216,21","315,918","393,486","9,97349","1,73859","250,994","243,699","249,609","295,096","306,4","250,049","253,345","562,098","558,31","542,143","657,769","601,394","613,541","623,2717272727","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3214,84","316,162","394,043","9,97384","1,73893","250,928","243,018","249,609","295,096","306,4","249,609","253,784","562,048","558,48","543,33","658,98","602,55","611,58","620,0963636364","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3209,57","312,317","400,371","9,97419","1,73928","252,905","250,137","249,807","295,096","306,4","244,666","249,038","544,932","562,557","537,984","635,427","590,661","580,836","616,921","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3219,53","316,284","404,502","9,97454","1,73962","252,334","248,357","249,829","295,096","306,4","251,433","249,895","549,336","555,873","541,764","590,978","562,565","566,836","591,542","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3234,77","314,575","395,127","9,9749","1,73997","252,048","254,202","251,411","295,096","306,4","256,003","253,213","541,929","541,319","550,989","572,263","523,41","549,028","564,449","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3236,33","311,584","401,953","9,97525","1,74","251,631","249,148","251,785","295,096","306,4","249,302","248,621","541,929","539,79","552,932","475,075","477,252","528,532","546,291","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3158,98","318,42","395,713","9,9756","1,74","251,785","250,093","251,807","295,096","306,4","243,765","249,258","555,992","542,841","553,04","438,791","467,611","521,915","526,706","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3020,31","314,27","397,031","9,97596","1,74","252,202","249,478","250,225","295,096","306,4","253,521","252,751","582,769","544,206","558,377","376,873","456,161","513,346","505,847","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3000,59","314,819","397,793","9,97631","1,74","251,851","247,61","249,456","295,096","306,4","253,872","249,17","571,608","542,79","546,838","337,964","435,609","539,675","489,854","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3066,8","311,096","390,996","9,97666","1,74","252,202","246,226","249,39","295,096","306,4","244,885","248,73","547,534","539,56","552,285","337,538","436,934","554,292","479,364","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3107,62","312,866","398,936","9,97702","1,74","252,246","247,676","249,39","295,096","306,4","247,654","251,499","547,734","548,904","556,928","375,861","453,682","547,012","470,927","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3120,12","310,364","399,375","9,97854","1,74","252,246","253,389","249,587","295,096","306,4","254,993","250,027","546,683","544,886","555,416","355,114","445,087","537,996","462,153","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3186,13","307,312","398,525","9,98019","1,74","252,048","254,202","248,621","295,096","306,4","251,016","248,049","550,587","544,824","550,34","358,316","446,405","541,636","455,807","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3179,3","314,148","384,199","9,98184","1,74","251,829","251,455","249,302","295,096","306,4","243,962","251,411","546,984","548,453","544,949","364,956","459,073","553,228","444,274","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3172,46","315,491","393,955","9,98349","1,74","252,598","248,577","249,587","295,096","306,4","243,04","249,236","550,137","560,064","552,177","361,759","467,884","564,54","448,028","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3196,48","316,101","391,787","9,98514","1,74","252,092","251,06","250,994","295,096","306,4","253,894","248,357","550,537","562,84","544,787","360,277","482,102","560,62","440,633","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3206,25","310,12","396,152","9,98679","1,74","251,829","248,401","251,741","295,096","306,4","257,278","251,851","550,537","562,497","542,412","356,641","477,641","538,388","450,181","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3208,79","308,899","398,789","9,98844","1,74","252,795","244,314","251,807","295,096","306,4","245,654","248,093","561,798","562,953","530,595","353,433","487,879","537,492","460,772","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3196,68","308,289","402,451","9,99009","1,74","252,312","250,225","251,411","295,096","306,4","253,63","249,609","548,185","542,112","539,983","368,942","503,472","552,78","464,799","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3177,73","314,27","398,35","9,99174","1,74","252,444","250,928","250,774","295,096","306,4","254,861","252,795","538,876","544,371","532,917","450,503","548,693","563,532","479,53","65,12","4,14"
2017-03-11 03:00:00,"60,66","8,25","3182,81","308,899","394,951","9,99339","1,74","252,268","259,431","250,313","295,096","306,4","245,193","248,972","538,025","531,119","530,056","487,855","538,663","554,46","490,571","65,12","4,14"
2017-03-11 04:00:00,"60,66","8,25","3209,96","316,467","402,275","9,99504","1,74","252,642","247,72","249,873","295,096","306,4","245,896","250,291","556,493","530,607","538,579","490,309","537,01","542,252","492,61","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3219,92","312,439","402,861","9,99669","1,74","251,895","250,071","249,038","295,096","306,4","254,993","253,455","554,491","542,447","553,635","469,494","548,908","545,052","508,614","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3196,09","310,242","398,877","9,99834","1,74","251,807","243,962","248,95","295,096","306,4","254,202","250,818","545,933","562,614","563,453","441,873","542,301","554,572","520,802","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3205,66","313,904","397,91","9,99999","1,74","252,4","249,17","248,95","295,096","306,4","244,314","247,324","542,78","555,026","563,398","385,627","540,43","545,5","529,907","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3224,61","308,838","402,861","10,0016","1,74","251,873","250,225","248,95","295,096","306,4","247,39","252,708","538,475","549,864","563,776","340,666","556,178","549,42","546,684","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3221,29","310,974","402,627","10,0033","1,74","251,411","251,455","248,555","295,096","306,4","256,553","248,599","546,133","556,547","540,034","342,657","543,567","548,468","548,45","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3201,37","317,322","401,221","10,0049","1,74","251,367","249,412","249,302","295,096","306,4","251,982","249,06","556,943","549,186","545,166","402,067","566,261","554,348","557,387","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3193,95","316,345","398,174","10,0066","1,74","250,972","250,356","250,774","295,096","306,4","244,446","252,532","554,891","548,793","557,676","382,931","549,628","554,516","561,854","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3151,17","317,81","397,061","10,0082","1,74","249,939","255,828","250,928","295,096","306,4","254,158","250,532","554,091","541,2","542,464","373,051","545,986","549,42","556,282","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3139,45","313,599","397,764","10,0099","1,74","250,027","244,753","250,532","295,096","306,4","253,542","250,269","550,887","557,684","543,546","371,91","549,789","554,908","553,631","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3131,64","314,209","396,533","10,0115","1,74","249,851","244,05","250,884","295,096","306,4","250,576","250,862","532,52","559,097","548,235","390,509","541,806","551,044","565,335","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3130,86","314,331","396,387","10,0132","1,74","249,829","244,116","250,928","295,096","306,4","250,269","250,928","530,518","559,04","548,72","392,58","540,87","550,54","566,66","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3151,95","318,726","405,615","10,0148","1,74","248,247","251,433","250,928","295,096","306,4","249,082","250,928","544,932","553,946","539,981","401,013","544,83","542,98","554,735","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3198,24","312,622","405,059","10,0165","1,74","249,258","246,313","251,521","295,096","306,4","252,312","250,73","553,74","549,303","543,384","410,392","534,371","544,66","557,883","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3233,01","319,031","397,236","10,0181","1,74","248,203","248,621","250,4","295,096","306,4","254,861","250,115","551,388","540,696","545,814","420,114","548,523","554,516","555,401","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3201,17","319,275","406,406","10,0198","1,74","247,478","246,775","249,28","295,096","306,4","246,995","250,049","553,74","539,79","568,845","401,758","538,332","566,164","559,039","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3186,72","315,369","404,883","10,0214","1,74","247,808","253,652","248,972","295,096","306,4","252,62","250,444","561,698","540,294","563,127","425,269","533,05","561,292","558,985","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3159,18","316,589","399,053","10,0231","1,74","247,654","247,917","248,95","295,096","306,4","256,904","250,488","551,288","543,41","564,64","409,841","532,61","543,988","558,435","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3103,52","317,322","405,029","10,0247","1,74","247,434","253,521","248,95","295,096","306,4","249,785","250,295","539,226","552,417","560,05","394,805","544,004","540,124","559,865","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3078,32","315,813","398,982","10,0273","1,74","248,354","245,937","248,574","295,096","306,4","243,3","250,081","545,318","557,751","548,873","395,7","543,384","548,06","568,55","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3121,88","316,071","398,35","10,0299","1,74","248,137","255,388","250,192","295,096","306,4","251,697","249,675","557,169","566,665","542,518","387,462","541,667","549,42","560,119","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3151,56","317,2","407,651","10,0325","1,74","247,698","250,763","250,488","295,096","306,4","253,718","249,983","555,642","570,516","538,038","377,635","545,628","554,18","560,259","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3157,81","317,383","400,063","10,0351","1,74","248,939","250,17","250,862","295,096","306,4","246,127","250,796","558,019","557,935","533,267","388,452","542,63","543,596","551,673","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3128,32","317,383","402,422","10,0378","1,74","247,863","249,521","250,928","295,096","306,4","247,39","248,5","557,694","565,271","529,327","452,049","548,056","545,388","563,232","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3126,76","314,27","397,896","10,0404","1,74","247,632","253,125","250,741","295,096","306,4","254,388","248,632","544,781","559,753","533,35","501,072","529,937","550,344","558,044","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3125,2","315,796","409,673","10,043","1,74","247,632","246,5","250,521","295,096","306,4","250,126","250,598","526,364","544,03","543,331","498,511","527,953","540,628","551,093","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3143,42","317,719","405,938","10,0456","1,74","247,632","244,281","251,235","295,096","306,4","245,435","250,554","539,677","538,114","558,703","498,867","543,644","552,584","539,313","64,26","3,34"
