date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 04:00:00,"60,66","8,25","3136,52","317,993","406,626","10,0483","1,74","247,445","250,28","249,686","295,096","306,4","248,137","248,994","552,739","536,075","550,122","487,269","548,716","547,404","546,794","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3134,77","322,144","396,973","10,0509","1,74","248,159","250,62","249,203","295,096","306,4","254,52","249,664","541,353","537,75","553,688","478,513","536,023","549,392","548,917","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3131,45","317,688","397,207","10,0535","1,74","248,104","254,037","248,983","295,096","306,4","251,993","251,51","551,788","534,231","561,995","467,718","552,903","549,98","557,44","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3122,56","313,66","402,041","10,0561","1,74","248,071","248,687","248,39","295,096","306,4","245,204","249,565","554,466","546,07","549,529","448,748","553,952","546,172","562,211","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3086,23","320,374","400,84","10,0588","1,74","247,698","248,192","249,038","295,096","306,4","245,237","249,17","554,966","552,615","553,985","424,45","546,51","550,26","559,042","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3104,98","321,655","396,255","10,0614","1,74","247,632","248,478","250,664","295,096","306,4","253,279","249,73","560,572","561,565","545,57","448,597","545,27","545,864","553,221","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3144,24","315,43","398,496","10,064","1,74","247,819","249,818","250,928","295,096","306,4","249,807","251,884","558,145","564,931","539,739","460,821","553,234","550,176","553,245","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3153,71","310,699","398,525","10,0666","1,74","247,478","249,489","251,115","295,096","306,4","243,721","249,258","551,163","558,53","538,092","489,004","549,956","555,86","557,167","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3155,96","312,134","394,702","10,0693","1,74","248,346","250,697","251,334","295,096","306,4","246,533","248,73","540,677","553,013","546,643","516,989","537,893","554,796","553,605","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3152,93","311,981","393,296","10,0719","1,74","248,511","253,916","249,686","295,096","306,4","255,597","249,478","533,495","541,659","542,221","528,4","541,061","543,988","556,617","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3129,1","313,446","402,129","10,0745","1,74","249,071","252,389","250,137","295,096","306,4","246,808","251,664","551,238","537,861","545,751","526,367","552,74","542,616","554,934","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3111,72","321,503","398,481","10,0771","1,74","250,104","253,147","248,774","295,096","306,4","243,314","249,412","561,348","539,449","562,617","511,168","542,935","561,264","553,576","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3109,38","318,207","399,053","10,0797","1,74","250,829","249,983","249,258","295,096","306,4","254,971","248,39","568,93","549,412","567,745","484,688","551,639","560,732","549,194","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3109,38","317,383","399,316","10,0824","1,74","250,928","249,39","249,39","295,096","306,4","257,08","248,291","570,056","551,11","568,15","480,47","553,54","560,06","548,45","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3116,02","313,232","396,079","10,085","1,74","251,488","245,654","248,643","295,096","306,4","249,423","251,84","550,062","557,85","565,396","470,176","548,857","559,108","548,917","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3115,53","313,538","403,975","10,0876","1,74029","251,213","248,544","248,884","295,096","306,4","244,149","247,797","537,174","564,82","545,19","466,371","553,648","540,376","541,495","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3116,89","311,646","392,52","10,0902","1,74064","252,268","249,73","251,005","295,096","306,4","251,301","252,015","544,031","553,32","548,586","473,321","557,912","553,76","547,208","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3113,87","312,317","389,985","10,0929","1,74098","252,839","251,884","250,994","295,096","306,4","253,059","250,477","557,018","549,189","536,047","487,224","548,188","539,088","541,412","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3128,22","308,868","394,175","10,096","1,74133","252,719","251,312","250,554","295,096","306,4","249,203","247,061","555,217","541,149","542,333","518,673","552,932","553,592","542,516","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3127,54","311,859","401,147","10,0991","1,74167","253,246","257,124","250,675","295,096","306,4","244,028","246,907","554,116","544,117","544,788","541,756","547,06","546,704","539,182","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3126,95","319,244","395,522","10,1023","1,74201","252,784","247,533","250,334","295,096","306,4","252,949","251,642","550,212","541,99","544,95","537,619","552,382","542,56","535,707","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3143,55","319,397","394,585","10,1055","1,74236","252,686","252,565","251,016","295,096","306,4","258,212","252,653","546,984","547,26","552,286","554,256","546,51","544,52","540,361","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3158,11","318,176","395,127","10,1086","1,7427","252,499","250,983","250,961","295,096","306,4","249,126","248,203","540,152","546,835","554,039","568,045","541,53","558,268","551,121","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3170,12","317,474","400,942","10,1118","1,74305","251,719","246,753","248,5","295,096","306,4","244,797","249,84","542,855","554,281","547,244","567,931","542,74","560,62","547,701","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3161,91","315,308","404,443","10,115","1,74339","251,774","249,829","248,445","295,096","306,4","255,916","248,961","546,083","557,085","555,661","556,955","545,408","553,004","549,603","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3136,91","314,941","397,91","10,1181","1,74373","252,554","256,838","248,511","295,096","306,4","251,049","252,653","550,362","562,159","558,728","527,854","542,547","539,76","543,07","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3109,57","316,498","402,656","10,1213","1,74408","251,752","246,753","250,005","295,096","306,4","243,853","249,049","563,8","565,416","562,642","502,794","551,805","539,088","533,381","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3108,79","317,81","402,715","10,1245","1,74442","252,147","245,709","251,016","295,096","306,4","254,377","249,598","549,461","564,88","563,29","490,584","552,596",556,"535,647","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3122,66","320,068","391,333","10,1276","1,74477","252,433","247,368","250,587","295,096","306,4","253,619","252,257","536,323","555,564","553,66","487,734","549,625","555,132","534,899","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3110,06","318,878","392,593","10,1308","1,74511","252,653","250,433","250,862","295,096","306,4","245,094","250,444","535,372","546,725","547,829",530,"567,388","545,416","532,304","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3079,2","317,566","407,358","10,134","1,74546","252,312","248,126","250,181","295,096","306,4","247,599","250,422","541,478","540,639","549,395","545,805","561,711","545,724","531,423","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3084,18","319,977","409,863","10,1371","1,7458","252,246","248,752","250,609","295,096","306,4","253,334","251,049","569,33","536,9","540,169","536,977","560,14","537,016","533,219","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3122,46","322,51","400,151","10,1403","1,74614","252,246","257,355","250,334","295,096","306,4","254,224","249,653","563,85","535,906","538,47","551,76","553,586","554,936","546,682","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3105,66","318,726","395,698","10,1435","1,74649","252,433","254,542","249,521","295,096","306,4","244,885","249,39","562,048","535,82","541,683","598,185","561,797","557,428","549,935","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3101,56","324,219","395,464","10,1466","1,74683","252,279","252,103","249,39","295,096","306,4","252,576","249,763","545,032","535,336","540,873","622,792","541,911","544,884","556,671","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3121,48","314,423","407,71","10,1498","1,74718","252,62","253,861","249,39","295,096","306,4","255,344","251,884","546,708","556,917","548,884","600,544","541,391","545,08","558,765","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25",3125,"323,395","405,132","10,153","1,74752","251,752","248,434","249,203","295,096","306,4","245,083","248,137","536,473","559,779","559,97","585,134","541,035","554,544","561,276","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3115,04","318,573","403,799","10,1561","1,74787","252,334","244,797","249,73","295,096","306,4","248,84","248,719","537,499","562,5","559,375","563,616","548,826","547,096","561,69","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3111,62","319,977","406,45","10,1593","1,74821","251,158","248,445","249,456","295,096","306,4","257,113","253,059","549,086","560,12","558,97","540,568","546,949","545,5","558,877","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3106,35","319,397","399,712","10,1625","1,74855","250,554","251,038","249,203","295,096","306,4","252,235","250,236","547,209","549,979","554,847","547,403","553,4","547,88","565,418","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3083,89","319,214","400,181","10,1657","1,7489","250,488","249,686","250,664","295,096","306,4","245,544","248,115","558,87","536,729","549,53","673,396","617,37","548,3","567,128","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3080,08","319,214","400,488","10,1688","1,74924","250,488","249,39","250,928","295,096","306,4","244,556","247,852","561,047","534,69","548,72","669,1646666667","628,44","548,3","567,21","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3075,1","322,178","393,848","10,172","1,74959","249,955","254,014","250,572","295,096","306,4","252,382","248,385","560,642","542,024","549,157","664,9333333333","624,878","553,74","556,039","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3067,58","317,993","400,957","10,1752","1,74993","249,653","256,685","250,84","295,096","306,4","255,806","252,378","562,148","546,918","538,9","660,702","657,968","555,916","567,098","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3068,07","324,097","405,938","10,1783","1,75","249,082","251,455","250,752","295,096","306,4","247,764","248,95","543,73","541,822","537,606","656,4706666667","656,754","555,692","587,736","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3068,36","322,51","403,125","10,1815","1,75","248,599","245,479","250,532","295,096","306,4","243,721","250,488","548,235","551,678","536,202","652,2393333333","662,867","560,508","616,752","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3060,06","319,702","402,012","10,1838","1,75","248,335","250,664","250,137","295,096","306,4","248,511","249,917","560,146","557,686","545,698","648,008","668,98","574,732","657,362","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3053,61","323,12","400,781","10,1859","1,75","248,115","250,313","250,225","295,096","306,4","253,696","248,73","555,742","558,928","549,908","643,7766666667","605,2","616,068","648,506","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3051,07","323,608","402,363","10,1881","1,75","247,72","247,544","250,62","295,096","306,4","251,323","250,093","548,435","554,968","560,268","639,5453333333","572,486","646,198","639,65","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3085,64","322,998","404,238","10,1902","1,75","247,983","249,785","250,532","295,096","306,4","245,039","251,191","552,639","553,95","554,982","635,314","546,268","610,574","630,794","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3074,4","326,294","403,652","10,1923","1,75","248,423","254,531","250,313","295,096","306,4","243,677","249,785","538,826","554,398","558,648","620,156","520,598","537,204","621,938","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3071,88","321,289","398,262","10,1944","1,75","248,159","246,753","249,917","295,096","306,4","248,599","249,917","544,631","547,718","555,306","616,644","503,634","500,354","549,772","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3067,58","323,242","396,738","10,1966","1,75","248,071","246,489","249,829","295,096","306,4","247,544","252,51","563,85","541,036","547,648","596,956","493,612","508,978","529,246","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3060,16","319,214","402,773","10,1987","1,75","247,896","254,707","249,653","295,096","306,4","245,215","248,73","563,65","542,958","555,526","571,254","496,698","547,85","522,624","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3060,16","323,364","398,906","10,2008","1,75","247,676","256,641","249,082","295,096","306,4","248,643","248,335","555,742","541,03","557,468","560,076","502,75","573,724","527,146","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3065,23","321,289","398,965","10,2029","1,75","247,808","253,125","248,95","295,096","306,4","252,246","250,62","541,628","543,974","542,68","552,03","500,44","573,5","520,636","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3074,22","320,435","396,035","10,205","1,75","248,379","252,598","249,302","295,096","306,4","253,257","250,093","548,135","547,6","551,962","553,518","492,512","549,532","512,914","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3074,61","319,458","393,105","10,2072","1,75","248,159","247,588","249,741","295,096","306,4","246,313","247,896","544,131","548,736","547,864","549,924","496,478","538,892","522,072","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3074,22","315,308","399,609","10,2093","1,75","247,72","248,95","250,181","295,096","306,4","243,677","251,982","542,93","563,346","553,366","546,014","500,55","535,42","521,192","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3047,66","318,237","396,211","10,2114","1,75","247,104","254,707","249,741","295,096","306,4","254,18","250,313","552,639","556,098","537,504","532,19","509,586","546,508","516,334","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3031,64","315,308","390,938","10,2135","1,75","247,676","247,72","249,609","295,096","306,4","250,708","250,488","564,25","557,46","543,44","508,278","510,792","558,38","515,34","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3029,3","318,726","397,441","10,2156","1,75","248,027","249,697","250,664","295,096","306,4","244,951","251,763","565,752","549,416","550,774","493,44","522,914","553,9","514,02","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3041,8","318,848","397,207","10,2178","1,75","247,544","250,708","251,455","295,096","306,4","245,479","249,39","549,937","545,334","540,304","502,268","528,2","551,324","519,866","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3026,17","316,162","403,945","10,2199","1,75","247,588","251,235","251,06","295,096","306,4","253,081","248,906","549,636","541,712","546,022","514,456","526,99","544,38","514,786","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3016,8","319,946","398,496","10,222","1,75","247,456","253,301","251,455","295,096","306,4","248,203","251,587","534,521","544,088","553,796","528,048","537,566","545,388","510,93","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3015,63","320,557","398,789","10,2241","1,75","247,764","250,269","249,829","295,096","306,4","246,357","248,379","544,131","548,056","558,216","519,3","541,64","553,676","513,908","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3014,06","320,435","399,551","10,2263","1,75","248,555","250,269","249,214","295,096","306,4","251,411","248,994","555,942","546,586","564,154","495,154","542,85","545,724","507,726","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3023,05","317,505","399,141","10,2284","1,75","248,027","248,555","248,994","295,096","306,4","256,377","251,499","558,044","548,732","563,722","478,592","535,582","554,012","523,616","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3025,39","326,538","399,023","10,2305","1,75","248,555","245,083","249,126","295,096","306,4","248,159","249,39","558,044","552,586","559,834","440,78","546,046","554,46","525,382","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3012,89","319,214","403,711","10,2326","1,75","248,203","245,039","249,346","295,096","306,4","244,468","250,137","564,851","557,46","549,474","395,782","550,01","551,212","531,344","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2995,7","322,144","405,117","10,2347","1,75","249,829","243,105","248,687","295,096","306,4","250,972","251,895","560,146","556,664","537,604","487,656","592,534","545,164","536,088","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2985,94","328,857","405,176","10,2369","1,75","250,444","250,488","250,62","295,096","306,4","255,322","249,258","539,326","551,226","540,414","581,018","633,95","549,644","543,924","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2979,69","328,735","406,348","10,239","1,75","251,016","255,454","250,62","295,096","306,4","247,192","249,741","534,521","547,716","536,094","584,2384545455","652,619","556,924","558,93","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2962,89","323,486","403,125","10,2411","1,75028","250,972","254,092","251,016","295,096","306,4","245,874","252,686","540,527","544,43","544,618","587,4589090909","671,288","560,172","579,896","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2958,98","326,172","404,355","10,2432","1,75062","250,576","254,795","250,972","295,096","306,4","252,949","249,478","545,632","552,814","550,124","590,6793636364","660,55","565,1","611,238","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2958,98","321,289","406,289","10,2442","1,75096","251,367","252,114","250,928","295,096","306,4","253,96","249,214","549,736","553,264","548,288","593,8998181818","649,812","575,18","652,402","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2941,8","319,824","406,641","10,2449","1,75131","251,587","251,367","250,928","295,096","306,4","253,784","249,39","550,537","552,81","547,64","597,1202727273","640,56","577,42","652,9526666667","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2932,81","322,266","402,188","10,2456","1,75165","252,114","243,281","251,279","295,096","306,4","246,929","251,675","560,146","553,722","555,416","600,3407272727","649,368","603,404","653,5033333333","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2928,52","322,876","403,887","10,2463","1,752","251,895","246,709","249,082","295,096","306,4","245,566","248,379","557,744","546,246","555,632","603,5611818182","629,986","599,596","654,054","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2924,61","318,97","402,715","10,247","1,75234","253,389","252,466","248,862","295,096","306,4","245,479","249,697","558,145","545,68","561,24","606,7816363636","628,11","592,092","654,6046666667","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2920,7","320,923","406,699","10,2477","1,75269","252,905","253,916","248,599","295,096","306,4","250,181","248,687","555,342","541,484","548,51","610,0020909091","642,654","565,772","655,1553333333","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2918,36","328,979","401,484","10,2485","1,75303","252,334","254,004","248,335","295,096","306,4","251,543","248,467","538,525","547,15","549,262","613,2225454545","624,918","538,892","655,706","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2919,53","323,835","399,456","10,2492","1,75337","252,413","255,008","249,965","295,096","306,4","251,085","251,692","531,852","550,145","546,233","616,443","592,354","564,887","639,725","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2924,61","323,029","401,733","10,2499","1,75372","253,125","252,686","250,488","295,096","306,4","249,774","250,214","542,654","552,672","548,182","543,945","524,347","580,08","618,795","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2927,34","320,74","397,266","10,2506","1,75406","251,697","249,664","250,488","295,096","306,4","248,73","249,719","549,536","552,953","545,622","516,6","490,473","538,633","555,895","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2933,98","321,198","400,562","10,2513","1,75441","251,971","248,291","250,983","295,096","306,4","251,312","250,983","559,921","555,788","552,097","484,375","478,77","506,57","510,79","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2946,48","320,74","401,587","10,252","1,75475","252,081","246,423","251,147","295,096","306,4","250,433","249,225","554,416","555,505","554,255","457,03","461,97","505,73","495,89","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2955,47","315,399","400,488","10,2527","1,75509","251,697","247,028","250,983","295,096","306,4","250,818","248,346","544,781","550,407","559,782","430,665","459,625","529,677","487,617","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2963,28","324,707","406,128","10,2534","1,75544","252,576","251,367","250,928","295,096","306,4","248,511","250,269","540,277","545,025","553,982","401,27","462,52","557,68","478,102","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2964,84","326,538","405,688","10,2541","1,75578","252,246","255,322","250,104","295,096","306,4","251,587","250,928","553,79","547,575","548,99","389,647","460,727","565,8","463,612","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2978,91","324,097","405,762","10,2548","1,75613","252,521","256,86","249,5","295,096","306,4","252,411","247,961","557,794","545,872","553,445","393,552","454,943","554,46","449,68","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2983,98","324,86","399,683","10,2555","1,75647","252,686","256,256","249,554","295,096","306,4","253,4","251,422","558,295","544,46","551,96","370,41","457,422","533,74","441,818","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2992,19","323,944","405,029","10,2562","1,75682","253,015","249,719","250,104","295,096","306,4","253,125","248,95","549,161","551,115","550,475","357,13","466,232","534,44","441,133","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3012,89","324,402","400,708","10,2569","1,75716","252,466","247,961","249,774","295,096","306,4","249,115","251,093","546,408","554,228","549,935","363,675","482,345","558,8","442,647","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3028,52","324,249","402,832","10,2576","1,7575","252,246","243,292","249,445","295,096","306,4","251,477","249,28","552,164","557,487","540,897","351,463","484,003","565,38","443,472","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3035,71","325,012","395,068","10,2583","1,75785","252,081","248,291","249,06","295,096","306,4","252,026","248,456","551,413","546,585","544,807","363,475","504,1","557,54","451,478","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3040,04","316,62","398,804","10,259","1,75819","251,532","254,114","248,621","295,096","306,4","253,784","252,795","547,534","541,765","542,652","391,992","505,75","546,62","459,89","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3051,27","321,503","395,142","10,2597","1,75854","250,873","257,629","250,488","295,096","306,4","255,267","249,115","549,536","544,03","536,715","384,962","508,918","538,36","467,198","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3054,69","322,723","396,46","10,2605","1,75888","249,719","251,312","250,983","295,096","306,4","252,081","252,191","541,904","545,735","549,802","399,707","508,095","543,26","480,578","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3054,69","324,097","405,688","10,2612","1,75923","249,719","245,325","250,928","295,096","306,4","248,456","249,5","532,645","552,388","555,065","416,795","521,318","545,92","488,58","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3047,36","322,418","401,587","10,2619","1,75957","249,335","247,412","251,257","295,096","306,4","247,302","249,884","540,277","553,662","552,77","420,018","528,063","552,78","500,723","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3107,91","324,86","392,944","10,2626","1,75991","249,005","246,368","251,038","295,096","306,4","247,852","250,159","552,914","560,175","561,268","393,258","527,925","552,08","518,38","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3219,73","320,435","393,457","10,2633","1,76","248,95","250,433","251,587","295,096","306,4","247,906","248,895","569,556","553,095","554,657","375,587","544,585","547,32","522,65","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3248,54","324,097","397,852","10,264","1,76","248,95","251,202","249,664","295,096","306,4","247,522","250,488","565,427","549,552","547,378","348,338","535,77","540,6","524,58","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3220,21","322,723","404,077","10,263","1,76","248,291","248,785","248,621","295,096","306,4","248,236","250,159","555,792","540,492","544,41","340,823","545,41","546,76","536,445","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3159,67","321,198","402,466","10,2615","1,76","248,401","253,674","248,511","295,096","306,4","248,84","248,511","551,288","536,672","543,465","369,73","551,055","556,98","541,415","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3142,58","321,045","401,367","10,26","1,76","248,511","255,542","248,511","295,096","306,4","248,95","248,071","550,537","536,39","543,33","379,3","551,33","559,5","541,83","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3056,15","318,756","401,587","10,2584","1,76","248,346","252,081","250,159","295,096","306,4","251,093","252,026","544,156","538,94","558,3","403,03","549,268","552,36","550,515","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2923,34","317,535","395,947","10,2569","1,76","247,797","253,4","250,873","295,096","306,4","252,301","249,39","536,398","547,86","560,455","419,138","555,6","549,56","548,858","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2793,46","323,334","394,043","10,2554","1,76","247,797","246,478","251,587","295,096","306,4","252,795","249,225","552,539","553,52","550,203","445,015","552,983","545,22","553,138","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2703,13","318,451","395,361","10,2538","1,76","248,511","244,061","251,807","295,096","306,4","252,576","252,411","555,917","561,733","543,867","411,135","547,61","540,88","556,307","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2705,57","318,451","402,393","10,2523","1,76","248,236","247,742","249,664","295,096","306,4","249,829","250,378","548,66","567,965","544,005","387,01","558,355","552,5","561,272","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2828,61","329,742","396,68","10,2508","1,76","247,906","249,28","249,115","295,096","306,4","249,115","249,554","549,536","570,088","546,427","408,79","552,847","554,18","561,965","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2940,43","320,892","392,065","10,2492","1,76","247,687","253,839","249,5","295,096","306,4","249,664","250,928","546,033","561,453","543,463","428,028","540,177","555,02","564,585","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2975,1","319,519","403,052","10,2477","1,76","247,302","255,487","249,939","295,096","306,4","250,818","249,39","550,162","541,485","542,25","434,28","543,617","547,6","572,585","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2993,16","325,012","403,857","10,2462","1,76","247,852","256,366","249,554","295,096","306,4","251,642","248,73","553,915","525,628","556,005","433,105","542,107","545,36","568,727","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2992,19","324,249","404,37","10,2447","1,76","248,071","253,674","249,39","295,096","306,4","248,016","249,884","551,913","535,4","559,375","445,313","548,302","548,86","568,31","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3025,39","320,282","401,147","10,2431","1,76","248,401","248,73","249,554","295,096","306,4","249,39","252,411","556,668","543,607","561,4","430,275","550,367","557,96","566,378","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3004,88","321,503","401,221","10,2416","1,76","248,181","242,468","250,598","295,096","306,4","252,905","249,829","552,914","547,857","550,878","410,645","558,907","552,64","564,725","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2979,49","326,843","402,1","10,2401","1,76","247,742","246,423","250,928","295,096","306,4","248,181","248,895","550,662","548,422","542,652","381,35","556,43","549,98","564,45","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2971,68","323,792","407,08","10,2385","1,76","247,632","250,928","250,928","295,096","306,4","251,752","251,257","544,907","555,075","536,715","360,742","554,64","551,66","566,52","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2925,29","329,59","403,857","10,237","1,76","247,467","251,642","250,928","295,096","306,4","254,883","250,378","536,649","559,47","549,397","373,635","547,2","555,58","560,175","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25",2875,"324,249","409,277","10,2355","1,76","247,906","248,95","251,093","295,096","306,4","246,588","249,5","537,9","554,232","539,15","402,152","548,027","552,5","554,927","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2898,44","324,402","400,415","10,234","1,76","248,071","250,708","249,664","295,096","306,4","246,973","249,554","553,665","549,7","545,89","462,795","552,017","549,84","554,38","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25",2979,"320,282","400,195","10,2324","1,76","248,071","251,917","248,676","295,096","306,4","254,498","250,928","554,791","543,323","553,445","485,742","541,003","551,52","553,688","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3012,21","326,843","401,807","10,2309","1,76","248,071","249,39","249,5","295,096","306,4","252,356","249,225","551,663","547,007","563,563","442,965","539,905","548,44","550,927","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3024,41","325,47","404,15","10,2294","1,76","248,895","248,016","249,335","295,096","306,4","248,291","248,511","535,272","553,523","563,695","394,723","544,17","548,86","546,792","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3034,67","326,843","403,564","10,2278","1,76","249,17","248,016","248,346","295,096","306,4","250,378","252,466","533,395","554,653","553,848","394,435","543,62","549,42","555,208","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3057,62","325,928","406,86","10,2263","1,76","249,5","248,071","250,049","295,096","306,4","254,828","249,5","540,152","550,265","554,12","416,8","546,79","562,02","555,898","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3064,45","326,625","408,733","10,2248","1,76","250,08","251,053","250,237","295,096","306,4","252,372","250,269","553,826","547,636","556,743","416,629","549,994","559,42","562,163","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3020,51","327,148","408,984","10,2232","1,76","250,269","252,246","250,049","295,096","306,4","250,928","251,147","558,545","547,15","557,36","414,06","550,78","556,7",565,"64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3017,58","327,148","401,191","10,2217","1,76","250,884","255,322","250,972","295,096","306,4","248,313","248,994","552,239","543,181","552,068","420,899","542,681","542,588","556,117","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3014,16","325,012","398,672","10,2202","1,76","250,994","251,873","250,598","295,096","306,4","246,423","248,994","547,434","542,67","555,092","434,218","544,614","542,028","555,789","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2992,68","323,242","402,1","10,2191","1,76","251,697","247,522","250,884","295,096","306,4","247,632","249,236","549,686","551,111","555,848","429,101","543,073","547,124","558,05","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3043,46","323,73","397,676","10,2181","1,76","251,873","248,225","250,686","295,096","306,4","253,828","249,016","547,885","560,46","557,839","414,059","538,333","553,396","554,901","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3059,57","328,796","401,162","10,2172","1,76","252,114","246,028","250,334","295,096","306,4","252,356","250,334","541,278","563,01","561,238","413,472","547,034","544,604","548,391","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3040,46","328,674","405,146","10,2162","1,76","251,938","245,698","250,269","295,096","306,4","245,786","250,774","547,084","556,269","549,372","408,671","541,306","544,212","544,693","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3027,73","326,05","395,713","10,2153","1,76","252,114","249,478","250,269","295,096","306,4","249,06","249,17","551,938","551,399","543,114","399,567","537,395","546,06","544,415","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3028,13","314,209","397,764","10,2144","1,76","252,246","243,545","250,422","295,096","306,4","255,366","249,28","553,94","540,638","542,412","417,653","537,175","548,02","543,04","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3030,66","316,284","399,053","10,2134","1,76","251,938","248,994","250,488","295,096","306,4","248,467","252,224","561,548","533,611","538,848","466,208","551,276","546,9","538,131","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3014,84","316,223","393,721","10,2125","1,76","252,422","254,839","250,181","295,096","306,4","247,698","249,961","554,741","534,8","536,256","467,891","555,85","549,588","539,012","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2995,51","308,96","401,748","10,2115","1,76","252,532","253,301","248,357","295,096","306,4","253,257","248,818","552,99","545,333","544,835","457,774","554,42","547,964","531,672","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2984,77","312,378","404,414","10,2106","1,76","252,158","251,323","247,939","295,096","306,4","256,179","250,642","545,632","552,98","544,947","456,523","554,475","552,892","536,528","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2997,46","313,232","401,865","10,2096","1,76","252,642","251,235","248,687","295,096","306,4","247,104","251,213","539,576","558,479","554,656","456,094","548,466","551,268","533,989","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3018,95","315,918","396,973","10,2087","1,76","252,905","245,676","250,181","295,096","306,4","247,786","249,609","547,284","556,211","562,156","467,067","541,97","548,636","534,434","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3028,13","312,256","396,65","10,2078","1,76","252,751","240,161","250,862","295,096","306,4","254,136","248,643","551,388","552,529","565,936","461,209","544,555","545,164","541,164","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2967,77","310,059","393,369","10,2068","1,76","252,532","246,072","250,928","295,096","306,4","248,291","250,51","557,144","558,813","555,737","453,903","554,854","545,388","539,231","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2959,18","310,059","395,391","10,2059","1,76","252,466","250,554","250,466","295,096","306,4","246,379","251,213","550,087","553,148","550,88","442,342","559,26","557,036","549,772","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2996,88","311,768","400,049","10,2049","1,76","252,158","247,917","250,73","295,096","306,4","246,665","249,148","554,791","534,346","545,973","425,311","550,336","560,172","551,206","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3043,95","311,646","401,777","10,204","1,76","251,565","253,916","250,928","295,096","306,4","246,379","248,752","544,882","532,251","539,334","443,16","549,842","549,308","553,029","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3046,29","309,143","397,441","10,203","1,76","251,982","256,311","250,313","295,096","306,4","247,39","250,95","540,427","548,001","550,991","484,025","561,354","541,804","552,588","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","3023,24","306,946","398,379","10,2021","1,76","252,246","252,905","250,203","295,096","306,4","245,698","250,73","544,181","556,323","549,638","505,74","564,88","544,38","544,809","64,26","3,34"
2017-03-11 04:00:00,"60,66","8,25","2921,29","309,387","402,891","10,2012","1,76","251,938","251,741","250,269","295,096","306,4","249,39","249,807","553,94","557,34","536,746","486,13","559,538","544,884","544,147","64,26","3,34"
2017-03-11 05:00:00,"60,66","8,25","2756,45","310,669","398,555","10,2002","1,76","251,653","251,191","250,269","295,096","306,4","253,213","249,609","558,945","559,328","541,983","479,18","550,838","547,124","544,363","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2606,05","310,242","398,76","10,1993","1,76","252,048","246,467","250,269","295,096","306,4","253,85","250,686","553,24","556,211","541,116","481,562","551,887","554,964","550,211","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2481,05","307,068","400,723","10,1983","1,76","252,246","245,171","249,653","295,096","306,4","251,323","250,686","554,041","552,928","538,254","492,145","547,366","552,332","550,928","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2381,05","309,631","402,305","10,1974","1,76","251,631","245,588","248,774","295,096","306,4","247,039","250,642","549,586","547,889","551,909","514,806","551,279","545,276","549,33","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2353,52","310,852","397,705","10,1964","1,76","250,906","250,73","248,511","295,096","306,4","247,039","250,554","547,034","548,001","560,539","511,992","557,94","540,124","546,298","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2382,23","310,669","395,508","10,1955","1,76","250,708","252,905","248,511","295,096","306,4","247,632","250,488","547,034","548,85","561,67","507,42","559,59","538,78","545,14","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2438,28","316,223","396,533","10,1946","1,76","250,862","254,443","248,511","295,096","306,4","251,323","250,796","549,486","542,508","555,629","494,022","556,125","539,956","549,389","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2573,24","311,768","395,332","10,1936","1,76","250,005","253,411","248,818","295,096","306,4","255,52","249,851","558,595","540,581","564,751","469,688","567,359","549,476","547,731","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2571,09","310,12","394,629","10,1927","1,76","248,994","257,454","249,873","295,096","306,4","250,488","249,39","559,596","541,312","561,461","462,266","572,04","552,164","550,874","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2495,51","309,814","392,988","10,1894","1,76","248,577","250,884","251,345","295,096","306,4","245,544","249,697","561,348","546,639","556,388","454,023","558,599","550,484","549,773","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2493,16","311,584","398,232","10,1852","1,76","248,357","246,731","251,499","295,096","306,4","248,862","250,598","550,988","555,591","552,338","443,278","551,44","543,316","552,307","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2500,59","312,5","398,73","10,181","1,76","247,983","245,61","251,521","295,096","306,4","254,861","250,774","543,931","554,119","549,746","444,878","547,308","548,3","551,258","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2456,25","314,209","397,852","10,1768","1,76","247,852","248,137","250,203","295,096","306,4","254,487","249,939","542,329","543,92","546,999","464,37","558,161","554,404","551,647","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2434,77","313,66","399,697","10,1725","1,76","247,698","248,774","249,456","295,096","306,4","248,95","249,456","533,971","550,262","548,291","491,015","553,426","549,7","556,174","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2448,63","318,237","405,82","10,1683","1,76","247,632","250,818","249,39","295,096","306,4","246,204","249,543","541,729","550,548","527,357","513,437","553,757","555,02","555,121","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2435,94","313,171","404,004","10,1641","1,76","247,478","247,808","249,39","295,096","306,4","250,027","250,532","557,744","544,09","527,791","546,053","558,435","552,108","553,575","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2449,61","316,895","399,99","10,1599","1,76","248,027","250,4","249,543","295,096","306,4","251,499","250,466","550,637","537,689","538,419","575,193","550,728","544,716","558,436","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2454,88","310,852","401,279","10,1557","1,76","248,445","248,555","249,302","295,096","306,4","251,06","249,961","552,189","540,58","546,833","560,389","546,153","552,892","560,975","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2447,66","310,425","406,348","10,1514","1,76","248,357","253,894","249,324","295,096","306,4","249,082","249,983","554,691","544,202","550,016","530,543","548,137","552,556","558,438","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2460,35","318,726","405,85","10,1472","1,76","248,137","253,015","249,543","295,096","306,4","245,676","250,049","545,782","544,089","553,742","518,048","554,912","554,852","558,435","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2492,77","316,528","404,063","10,143","1,76","248,225","252,29","250,84","295,096","306,4","245,786","250,203","533,621","544,94","557,839","509,571","553,148","546,508","555,066","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2428,71","319,885","398,584","10,1388","1,76","247,676","253,147","251,213","295,096","306,4","252,466","249,961","547,534","547,431","551,417","514,571","547,473","539,004","544,912","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2406,05","314,575","395,771","10,1345","1,76","247,72","248,269","250,84","295,096","306,4","253,103","250,137","565,902","544,71","557,245","542,302","551,994","544,324","547,451","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2395,12","310,852","406,377","10,1303","1,76","247,852","248,708","251,169","295,096","306,4","247,017","250,269","561,097","547,149","556,979",620,"573,141","556,196","552,417","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2379,1","311,096","405,908","10,1261","1,76","248,313","253,521","250,444","295,096","306,4","252,62","250,115","546,533","548,451","543,867","634,06","578,375","561,236","556,119","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2359,96","315,125","402,891","10,1219","1,76","248,203","250,027","248,818","295,096","306,4","254,29","250,356","534,672","551,451","539,01","658,628","581,847","557,428","560,367","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2368,55","313,782","397,412","10,1177","1,76","247,764","247,083","248,445","295,096","306,4","247,258","250,334","536,774","550,038","535,986","661,261","574,576","541,468","565,554","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25",2375,"312,5","395,215","10,1134","1,76","247,632","246,753","248,511","295,096","306,4","244,556","250,269","539,026","548,85","534,69","663,894","570,61","535,42","567,21","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2323,05","313,354","404,854","10,1092","1,76","248,093","251,213","248,049","295,096","306,4","251,631","249,653","547,084","550,432","549,047","666,527","563,673","540,516","575,316","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2300,78","313,721","408,984","10,105","1,76","248,291","253,125","247,852","295,096","306,4","254,663","249,39","550,537","551,11","555,2","647,66","560,7","542,7","578,79","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2345,9","317,688","404,033","10,1025","1,76","248,434","246,555","249,994","295,096","306,4","249,664","249,104","558,345","546,696","555,2","628,615","554,609","557,26","585,251","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2430,86","310,699","400,034","10,101","1,76","248,368","246,874","250,862","295,096","306,4","245,402","248,665","559,946","553,524","555,551","629,28","552,045","557,82","589,445","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2457,62","312,927","397,603","10,0995","1,76","248,148","252,378","250,565","295,096","306,4","251,268","249,225","561,473","558,48","562,402","618,396","547,776","552,808","589,473","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2437,89","315,582","394,585","10,0979","1,76","248,071","252,938","251,06","295,096","306,4","253,455","250,609","557,519","550,01","558,977","593,633","549,567","548,216","585,335","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2426,95","311,768","395,552","10,0964","1,76","248,357","251,389","251,224","295,096","306,4","246,973","250,576","549,336","553,919","554,498","568,396","546,868","547,88","572,453","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2417,97","307,281","398,203","10,0949","1,76","248,796","252,07","250,576","295,096","306,4","249,324","250,269","546,533","559,585","557,272","617,012","564,938","547,04","557,333","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2392,48","310,944","400,928","10,0933","1,76","248,95","252,4","249,983","295,096","306,4","255,388","250,269","538,075","554,284","560,023","618,916375","585,07","544,968","545,856","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2330,08","314,514","400,62","10,0918","1,76","249,521","250,675","249,829","295,096","306,4","250,653","250,411","541,328","547,802","553,928","620,82075","620,674","553,844","549,549","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2273,54","307,007","399,331","10,0903","1,76","250,543","248,972","249,972","295,096","306,4","245,193","250,345","561,798","547,859","555,254","622,725125","625,44","556,756","559,149","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25",2254,"309,875","400,166","10,0887","1,76","250,642","245,369","249,62","295,096","306,4","249,829","249,554","562,749","546,64","544,919","624,6295","627,673","565,044","581,246","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2274,8","313,324","399,258","10,0872","1,76","250,203","248,104","249,675","295,096","306,4","255,762","249,17","545,532","542,87","536,877","626,533875","602,224","578,148","621,965","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2288,38","309,937","396,533","10,0857","1,76","250,906","250,488","249,829","295,096","306,4","249,159","249,456","540,803","546,634","537,363","628,43825","595,338","585,736","655,956","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2294,14","314,178","399,316","10,0841","1,76","251,51","254,059","249,972","295,096","306,4","247,489","250,466","544,957","546,836","547,401","630,342625","569,923","548,916","652,511","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2308,3","313,416","394,893","10,0826","1,76","251,873","256,981","249,049","295,096","306,4","252,949","250,785","546,859","549,129","553,904","632,247","542,08","521,581","631,572","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2299,22","309,296","398,452","10,0811","1,76","251,884","253,806","249,225","295,096","306,4","257,531","250,565","551,913","557,37","558,515","565,862","529,469","519,142","596,064","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2260,55","310,211","396,152","10,0795","1,76","251,807","251,949","250,466","295,096","306,4","250,983","250,631","549,336","561,474","562,345","522,382","525,279","529,928","564,503","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2231,45","314,453","396,87","10,078","1,76","252,092","250,313","251,642","295,096","306,4","247,324","250,137","541,653","562,975","568,899","496,539","517,734","545,976","534,463","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2211,91","312,988","398,262","10,0765","1,76","252,817","247,247","251,741","295,096","306,4","253,773","249,972","541,303","551,057","563,503","461,402","509,941","553,844","523,785","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2212,7","312,866","394,424","10,0749","1,76","252,554","246,379","251,587","295,096","306,4","253,938","250,049","550,988","546,894","550,208","467,93","515,698","543,736","524,17","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2202,83","312,927","394,673","10,0734","1,76","252,103","246,819","250,73","295,096","306,4","246,676","249,906","565,302","538,706","540,576","490,35","514,571","536,932","519,51","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2199,12","310,913","393,516","10,0719","1,76","251,884","248,401","249,697","295,096","306,4","249,961","250,115","566,328","537,97","543,891","515,135","513,467","544,548","506,957","64,08","4,08"
