date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 05:00:00,"60,66","8,25","2193,55","310,059","397,998","10,0703","1,76","252,092","257,168","248,676","295,096","306,4","253,916","250,269","546,483","536,671","546,405","530,974","509,061","548,86","497,962","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2202,15","308,868","398,979","10,0688","1,76","251,96","255,476","248,434","295,096","306,4","250,51","250,269","543,205","541,313","550,938","527,889","502,946","550,68","493,163","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2219,14","311,401","401,279","10,0673","1,76","252,092","250,104","248,511","295,096","306,4","249,368","249,983","542,304","551,14","547,268","528,926","509,803","548,02","490,898","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2237,3","311,523","402,554","10,0657","1,76","251,96","249,521","250,082","295,096","306,4","252,971","249,829","549,136","554,88","534,399","506,621","518,369","542,42","491,232","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2280,96","311,066","396,152","10,0642","1,76","252,092","247,972","250,928","295,096","306,4","248,236","249,686","556,968","560,969","504,749","513,672","529,083","547,376","489,469","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2338,87","312,073","393,633","10,0627","1,76","251,96","244,402","250,499","295,096","306,4","243,204","249,181","545,858","556,776","681,616","547,971","533,352","555,468","505,164","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2377,15","315,674","400,327","10,0612","1,76","252,092","251,158","250,983","295,096","306,4","251,213","249,521","538,701","546,55","551,452","565,373","533,518","557,456","519,615","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2386,72","317,383","403,711","10,0596","1,76","252,246","255,542","251,367","295,096","306,4","255,981","249,829","538,525","543,18","426,25","567,97","533,71","557,26","522,51","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2396,88","317,78","402,188","10,0566","1,76","252,103","254,542","250,225","295,096","306,4","254,125","250,115","551,538","540,606","373,639","532,168","529,414","549,252","528,607","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2371,88","313,232","408,032","10,0527","1,76","252,169","252,861","249,324","295,096","306,4","249,554","250,269","561,473","548,424","367,754","572,814","567,556","544,94","540,503","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2350,39","310,669","404,385","10,0488","1,76","252,103","252,103","248,741","295,096","306,4","247,061","250,126","567,929","547,12","405,794","642,149","589,698","540,936","542,625","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25",2354,"309,875","402,202","10,0449","1,76","252,169","246,313","249,368","295,096","306,4","246,61","249,906","562,749","544,484","440,811","665,412","584,157","548,972","549,518","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2367,58","306,671","400,269","10,041","1,76","252,103","244,523","250,115","295,096","306,4","247,104","250,115","542,93","554,084","513,169","662,107","557,8","560,648","563,287","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2387,01","314,301","395,874","10,0371","1,76","252,169","246,643","250,411","295,096","306,4","249,412","250,269","534,847","556,096","555,845","656,581","514,128","562,888","585,522","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2376,76","315,247","400,62","10,0333","1,75978","251,675","245,698","250,774","295,096","306,4","249,203","250,126","547,709","548,992","586,383","642,893","484,113","561,208","602,681","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2327,83","313,11","403,623","10,0294","1,75943","251,938","247,203","250,785","295,096","306,4","247,225","250,192","549,336","544,174","615,411","587,327","492,014","556,98","607,651","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2304,1","317,871","399,038","10,0255","1,75909","251,96","249,796","250,565","295,096","306,4","245,533","250,269","546,533","541,34","648,972","535,805","516,217","547,012","603,373","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2293,85","314,011","399,944","10,0216","1,75874","250,854","258,241","250,76","295,096","306,4","245,539","250,133","539,097","538,951","686,62","471,972","530,01","544,433","584,808","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2305,57","315,552","401,074","10,0177","1,7584","249,741","256,685","250,532","295,096","306,4","251,675","250,181","536,924","542,506","701,42","396,722","536,13","545,164","557,056","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2327,15","319,214","400,84","10,0138","1,75806","249,258","253,257","249,741","295,096","306,4","251,587","250,005","544,531","544,43","690,086","336,488","545,382","548,636","531,562","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2373,34","316,284","406,699","10,01","1,75771","248,774","252,598","249,126","295,096","306,4","246,182","249,961","549,736","553,608","669,258","289,53","544,614","555,804","520,86","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2391,99","315,43",405,"10,0061","1,75737","248,247","250,225","248,687","295,096","306,4","249,214","250,181","550,237","553,382","630,95","248,902","534,258","550,54","508,504","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2399,51","316,528","396,973","10,0022","1,75702","248,73","249,565","248,511","295,096","306,4","254,839","250,269","548,535","555,984","582,498","201,718","536,462","544,268","494,376","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2437,3","314,209","394,395","9,99832","1,75668","248,511","248,774","249,17","295,096","306,4","251,016","250,137","547,234","553,264","546,454","174,842","536,244","543,148","490,29","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2451,27","314,331","394,629","9,99443","1,75633","248,203","251,499","250,532","295,096","306,4","246,357","249,917","542,229","543,186","519,048","205,782","541,086","544,044","498,124","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2432,71","312,622","396,563","9,99055","1,75599","247,896","252,07","251,147","295,096","306,4","249,346","249,829","548,635","545,904","497,898","305,314","568,846","545,612","504,196","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2418,75","311,768","397,324","9,98667","1,75565","247,764","253,037","251,543","295,096","306,4","254,839","249,829","557,144","546,92","490,342","425,388","602,664","552,108","513,134","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2379,2","310,303","403,301","9,98279","1,7553","247,72","258,53","251,543","295,096","306,4","250,005","249,961","560,947","547,262","500,92","449,454","581,512","553,452","512,362","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2341,6","307,739","400,137","9,9789","1,75496","247,632","256,509","250,444","295,096","306,4","249,258","249,917","557,744","549,186","513,438","421,642","569,948","546,956","508,83","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2334,57","311,401","401,016","9,97502","1,75461","247,896","250,576","249,038","295,096","306,4","254,18","249,961","544,932","551,792","529,19","401,406","567,308","539,452","514,238","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2341,02","309,937","403,301","9,97114","1,75427","248,203","246,621","248,511","295,096","306,4","254,971","249,785","545,732","550,998","545,484","393,75","559,704","541,244","519,206","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2375,49","314,697","403,301","9,96726","1,75392","247,764","247,456","248,511","295,096","306,4","248,511","250,137","555,642","549,074","549,584","360,234","558,05","548,412","525,938","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2392,58","311,401","397,676","9,96337","1,75358","247,676","247,632","248,511","295,096","306,4","246,27","250,225","558,745","549,186","567,824","324,294","553,094","550,428","532,336","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2376,07","305,786","393,457","9,95949","1,75324","247,852","246,753","248,511","295,096","306,4","247,412","250,049","558,545","549,41","580,56","315,23","550,23","549,98","534,1","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2326,08","308,35","393,457","9,95561","1,75289","247,588","248,599","249,038","295,096","306,4","247,544","250,181","556,143","549,074","577,32","287,108","554,856","555,692","546,352","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2321,88","306,763","398,555","9,95173","1,75255","248,071","250,752","249,39","295,096","306,4","248,818","250,269","547,634","546,81","568,038","251,482","555,3","560,172","553,854","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2345,31","309,692","402,656","9,94784","1,7522","247,852","252,29","249,653","295,096","306,4","249,609","250,137","537,925","542,732","560,056","251,714","557,5","552,556","552,75","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2371,48","313,477","400,84","9,94415","1,75186","247,544","255,41","250,488","295,096","306,4","250,137","250,181","544,431","546,356","553,04","300,62","563,776","544,156","549,664","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2401,17","311,523","397,383","9,94057","1,75151","248,027","255,366","250,532","295,096","306,4","248,774","249,741","543,831","549,638","548,504","352,966","554,638","542,812","554,188","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2391,02","309,692","398,555","9,937","1,75117","247,764","250,796","250,4","295,096","306,4","247,104","249,39","553,14","555,188","544,082","349,61","542,634","550,652","564,338","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2374,61","312,378","400,195","9,93342","1,75083","247,544","247,324","250,62","295,096","306,4","246,621","249,917","558,044","554,282","541,386","339,144","533,158","555,58","561,692","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2366,02","310,669","397,207","9,92985","1,75048","247,764","247,456","250,84","295,096","306,4","249,434","250,137","547,234","550,09","543,762","348,988","541,638","551,884","561,582","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2351,95","308,96","393,984","9,92628","1,75014","247,72","248,599","250,796","295,096","306,4","250,444","250,181","539,326","552,812","546,132","400,236","555,846","546,732","569,748","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2332,81","308,35","400,195","9,9227","1,75041","248,159","247,764","250,84","295,096","306,4","250,488","250,137","545,332","552,02","549,152","414,216","548,688","543,26","566,656","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2331,25","310,913","400,84","9,91913","1,7511","248,379","251,323","250,4","295,096","306,4","250,269","249,917","560,747","551,342","553,472","382,264","547,036","544,828","565,882","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2342,97","309,082","401,836","9,91556","1,75179","248,159","253,696","250,181","295,096","306,4","249,829","249,829","569,656","545,452","548,078","347,03","545,164","558,716","565,328","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2332,42","310,791","403,242","9,91199","1,75248","248,599","253,608","250,664","295,096","306,4","250,225","250,093","563,55","552,134","548,508","330,236","544,06","560,06","561,024","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2338,67","313,354",405,"9,90841","1,75317","248,687","248,115","250,664","295,096","306,4","249,17","250,532","551,038","556,214","553,904","342,11","548,796","546,844","558,82","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2346,09","313,843","404,18","9,90484","1,75386","249,17","249,082","251,147","295,096","306,4","249,873","250,444","541,829","552,246","558,11","340,388","545,494","541,692","548,45","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2347,27","315,43","403,418","9,90127","1,75454","249,741","251,06","250,796","295,096","306,4","248,95","250,137","536,323","549,754","554,872","346,562","543,95","546,844","548,778","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2335,55","314,697","401,191","9,89769","1,75523","250,225","247,632","249,609","295,096","306,4","249,214","250,181","537,224","543,414","550,772","350,784","538,334","549,98","550,764","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2330,86","311,89","403,535","9,89412","1,75592","250,488","243,501","248,774","295,096","306,4","249,478","249,741","548,635","545,226","550,34","350,936","532,384","556,364","548,67","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2348,05","312,5","397,559","9,89054","1,75661","250,884","248,643","248,511","295,096","306,4","249,873","249,39","554,441","549,186","545,486","359,216","532,496","558,268","555,734","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2370,31","313,721","399,258","9,88697","1,7573","251,279","255,762","248,511","295,096","306,4","251,543","249,653","547,134","557,57","534,804","353,434","530,514","546,956","551,65","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2354,3","318,481","403,066","9,8834","1,75799","251,631","251,982","249,565","295,096","306,4","251,719","250,225","542,529","553,494","538,258","369,61","532,716","538,444","547,346","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2332,03","316,162","406,113","9,87982","1,75867","251,807","249,346","250,269","295,096","306,4","250,313","250,752","545,232","547,15","541,926","402,812","539,326","543,148","544,808","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2330,47","312,5","402,539","9,87625","1,75936","251,807","250,708","250,532","295,096","306,4","250,4","250,137","551,838","551,23","540,954",390,"543,29","552,22","543,7","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2340,23","313,965","400,723","9,87268","1,76005","251,807","246,401","250,84","295,096","306,4","250,664","249,478","559,546","551,568","532,428","382,11","539,214","547,516","542,594","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2352,73","316,772","404,18","9,86911","1,76074","251,807","244,028","250,796","295,096","306,4","250,488","249,653","557,444","554,06","539,224","408,752","550,448","545,836","543,256","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25",2375,"315,063","397,383","9,86527","1,76143","252,334","247,456","251,104","295,096","306,4","250,225","250,488","552,239","555,082","554,438","426,41","549,238","551,66","548,558","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2410,16","314,209","396,387","9,86127","1,76212","252,686","245,698","250,708","295,096","306,4","250,313","249,478","553,74","553,266","561,562","400,08","552,212","549,532","549,224","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2432,81","314,209","400,723","9,85727","1,76281","252,158","246,929","248,95","295,096","306,4","250,884","248,774","545,632","545,334","570,412","369,844","556,07","540,908","538,96","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2459,77","312,988","397,969","9,85326","1,76349","252,466","250,972","248,862","295,096","306,4","250,225","248,95","545,933","540,014","567,39","355,936","558,056","549,196","540,284","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2500,39","312,866","396,563","9,84926","1,76418","252,246","251,763","249,126","295,096","306,4","249,741","249,609","541,528","545,226","558,652","343,826","556,734","561,964","542,818","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2522,27","312,744","401,836","9,84525","1,76487","251,675","251,191","248,95","295,096","306,4","250,225","251,763","539,426","551,568","547,214","330,702","550,124","562,412","540,61","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2525,39","312,5","404,883","9,84125","1,76556","251,587","250,928","248,95","295,096","306,4","250,488","252,905","542,029","553,38","541,17","325,39","547,48","560,62","540,17","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2535,94","310,303","401,367","9,83725","1,76625","252,51","252,773","248,95","295,096","306,4","250,752","249,873","549,536","552,36","546,024","395,47","564,664","548,524","543,152","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2560,55","315,43","396,563","9,83324","1,76694","252,466","246,226","249,609","295,096","306,4","250,005","249,565","564,15","558,814","544,73","426,248","555,96","541,468","546,46","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2557,03","318,359","399,316","9,82924","1,76762","252,422","247,764","251,367","295,096","306,4","250,313","249,126","566,353","561,194","541,71","409,296","538,224","546,172","546,68","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2528,13","315,29","405,427","9,82524","1,76831","252,434","250,112","252,246","295,096","306,4","249,923","248,322","558,402","554,753","533,693","421,594","536,303","553,98","547,189","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2521,48","315,399","399,111","9,82123","1,769","252,729","248,269","252,004","295,096","306,4","248,807","250,686","552,614","548,31","538,361","426,462","534,893","551,968","550,326","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2492,58","316,772","395,859","9,81723","1,76969","252,4","247,225","250,598","295,096","306,4","248,632","249,203","546,083","541,967","549,179","443,944","532,857","546,872","556,864","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2420,31","311,066","398,057","9,81323","1,76981","251,686","249,675","249,73","295,096","306,4","251,51","248,346","544,506","542,077","555,329","449,745","537,153","545,696","558,159","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2380,86","312,775","396,782","9,80922","1,76947","251,466","252,729","249,708","295,096","306,4","253,542","248,5","546,533","542,702","554,224","439,528","541,778","549,56","555,565","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2385,16","314,972","399,126","9,80522","1,76912","252,213","249,741","249,489","295,096","306,4","253,949","250,071","547,084","549,016","560,729","449,899","542,217","549,336","554,157","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2385,94","312,5","402,334","9,80121","1,76878","251,938","252,894","248,906","295,096","306,4","248,884","252,004","546,984","550,657","567,745","514,531","575,289","546,06","547,646","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2383,98","311,829","400,225","9,79721","1,76843","251,631","253,993","248,269","295,096","306,4","244,215","253,015","542,404","555,617","563,263","585,646","592,859","549,14","548,694","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2385,94","328,064","398,174","9,79321","1,76809","251,422","246,215","248,555","295,096","306,4","245,687","250,499","542,329","553,666","553,17","589,954875","613,404","555,356","558,266","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2432,42","344,482","398,438","9,7892","1,76774","251,411","245,742","249,796","295,096","306,4","248,785","247,269","541,729","547,576","542,056","594,26375","645,181","558,996","563,456","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2470,7","346,008","400,532","9,7852","1,7674","250,961","248,752","251,093","295,096","306,4","251,96","247,939","554,166","552,276","531,401","598,572625","657,879","557,344","575,675","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2460,45","344,788","401,118","9,7812","1,76705","250,269","250,038","251,224","295,096","306,4","251,411","251,51","562,424","555,08","528,139","602,8815","671,071","562,356","603,675","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2436,52","342,896","399,551","9,77719","1,76671","250,027","249,961","250,686","295,096","306,4","246,687","252,334","554,366","551,654","536,369","607,190375","668,441","575,908","636,065","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2399,8","343,14","398,701","9,77396","1,76636","249,346","246,753","250,609","295,096","306,4","249,192","248,73","545,858","549,471","545,565","611,49925","665,811","607,106","624,1474","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2378,03","341,217","400,532","9,77137","1,76602","248,829","250,093","250,829","295,096","306,4","252,378","248,566","542,304","549,98","549,908","615,808125","624,916","640,822","612,2298","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2406,84","372,65","400,635","9,76878","1,76567","248,851","253,477","251,049","295,096","306,4","248,082","250,411","546,934","544,997","550,583","620,117","576,942","630,344","600,3122","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2436,13","395,02","403,506","9,76619","1,76533","248,104","250,873","250,422","295,096","306,4","249,203","248,654","554,941","545,281","549,449","580,452","539,9","570,812","588,3946","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2445,7","389,618","406,45","9,76359","1,76498","247,533","246,368","249,587","295,096","306,4","254,399","249,752","556,618","560,064","559,406","549,764","511,673","516,514","576,477","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2454,59","390,137","400,737","9,761","1,76464","248,115","249,576","249,269","295,096","306,4","249,576","250,818","550,637","561,138","565,477","530,528","491,767","508,754","523,725","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2458,98","392,578","393,809","9,75841","1,76429","248,027","252,411","249,049","295,096","306,4","244,336","252,004","542,354","552,953","564,181","499,065","482,072","532,448","497,99","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2458,98","393,677","391,699","9,75581","1,76395","247,632","250,928","248,95","295,096","306,4","244,336","253,784","538,525","551,68","564,91","480,08","480,83","546,06","488,31","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2451,46","393,341","400,884","9,75322","1,7636","247,874","248,39","249,192","295,096","306,4","246,995","250,642","540,728","547,94","558,975","492,538","482,348","557,148","479,504","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2437,79","396,088","404,692","9,75063","1,76326","248,313","250,664","249,148","295,096","306,4","252,916","249,884","536,198","547,685","559,758","509,605","485,707","568,376","465,931","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2429,49","397,552","397,148","9,74804","1,76291","247,786","253,982","248,708","295,096","306,4","256,948","249,313","543,68","549,667","555,466","523,612","488,045","565,52","467,089","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2425,59","390,35","398,291","9,74544","1,76257","247,555","256,443","250,203","295,096","306,4","250,609","248,84","552,114","551,594","543,136","536,701","483,695","548,188","475,638","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2449,61","388,489","402,568","9,74285","1,76222","247,852","254,751","251,708","295,096","306,4","243,688","251,158","554,941","548,705","537,525","536,641","480,94","535,252","481,103","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2463,18","393,585","401,382","9,74026","1,76188","247,731","249,412","251,323","295,096","306,4","248,84","250,071","562,949","544,88","539,577","542,518","487,386","538,052","485,766","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2457,03","396,179","401,162","9,73766","1,76153","247,632","246,302","251,169","295,096","306,4","254,268","249,741","562,148","544,88","548,779","529,511","498,208","552,052","492,304","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2425,88","397,064","401,953","9,73507","1,76119","247,632","245,698","249,796","295,096","306,4","250,313","249,719","550,012","549,242","558,272","510,174","500,99","560,004","498,763","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2407,91","397,003","402,598","9,73248","1,76084","247,753","248,027","249,115","295,096","306,4","247,478","249,818","538,35","554,68","557,814","512,677","502,948","556,728","506,159","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2407,62","396,057","396,519","9,72988","1,7605","247,731","249,73","249,489","295,096","306,4","250,247","252,642","541,128","549,979","551,393","520,315","521,317","549,84","510,38","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2393,75","394,165","394,819","9,72729","1,76016","247,511","251,038","249,39","295,096","306,4","254,202","254,103","555,342","542,388","551,69","503,849","535,525","542,98","514,323","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2386,72","393,738","403,008","9,7247","1,75924","247,533","251,422","249,631","295,096","306,4","251,389","251,104","565,302","546,268","552,041","531,544","556,7","546,312","522,709","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2382,42","391,266","408,677","9,72211","1,75787","247,753","251,774","249,346","295,096","306,4","245,698","247,764","564,801","557,655","555,384","603,885","586,747","550,484","532,391","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2387,5","387,787","404,385","9,71951","1,75649","247,972","251,378","250,28","295,096","306,4","249,192","251,202","553,74","559,27","553,872","678,706","610,569","550,288","548,696","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2399,9","392,334","398,774","9,71692","1,75511","247,95","249,642","251,367","295,096","306,4","251,411","253,334","541,854","559,95","550,151","675,4248333333","630,118","554,852","564,755","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2407,52","393,036","403,169","9,71433","1,75373","248,214","249,192","251,125","295,096","306,4","248,621","249,104","536,373","560,518","552,959","672,1436666667","647,194","565,464","594,852","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2413,38","393,036","402,202","9,71173","1,75236","247,906","251,807","251,169","295,096","306,4","247,148","247,5","543,005","557,545","549,914","668,8625","659,423","579,576","630,385","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2422,46","392,487","401,396","9,70914","1,75098","248,137","251,005","250,038","295,096","306,4","247,478","251,191","554,491","563,011","548,401","665,5813333333","665,263","603,012","633,7825","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2428,81","390,35","405,586","9,70655","1,7496","248,489","250,422","248,95","295,096","306,4","251,576","250,422","560,747","559,387","541,441","662,3001666667","662,451","632,333","637,18","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2433,98","387,604","403,901","9,70395","1,74823","248,774","252,048","248,95","295,096","306,4","254,806","248,456","555,942","550,38","541,871","659,019","657,823","655,354","640,5775","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2437,5","387,146","396,665","9,70136","1,74685","249,895","249,467","248,95","295,096","306,4","253,169","248,708","550,537","547,294","549,368","655,075","648,599","643,958","643,975","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2435,35","382,08","401,44","9,69875","1,74547","250,851","244,775","250,4","295,096","306,4","247,236","250,807","541,729","553,495","555,384","645,977","641,357","600,104","647,3725","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25",2454,"385,651","403,052","9,69613","1,7441","251,027","247,511","251,466","295,096","306,4","246,094","249,423","534,797","553,692","559,213","600,375","604,76","556,784","650,77","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2470,7","393,066","398,438","9,6935","1,74272","250,928","251,367","251,367","295,096","306,4","248,071","246,753","535,022","548,85","558,97","566,8","575,02","539,9","630,66","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","2488,96","387,36","399,888","9,69088","1,74134","251,411","252,576","251,367","295,096","306,4","252,905","249,532","543,555","554,454","555,115","521,249","556,842","546,368","616,09","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1126,76","381,348","407,197","9,68826","1,73997","251,927","252,356","250,763","295,096","306,4","251,422","252,411","555,217","556,549","559,974","480,543","518,039","555,356","591,427","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1153,1206666667","383,606","405,762","9,68563","1,73859","251,908","253,301","250,027","295,096","306,4","244,918","250,488","563,45","551,705","562,372","527,791","517,242","546,676","568,559","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1179,4813333333","380,278","399,874","9,68301","1,73721","251,694","251,66","249,944","295,096","306,4","247,496","248,741","570,986","549,117","547,949","567,729","521,065","525,948","544,798","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1205,842","380,249","394,775","9,68038","1,73583","251,917","246,753","249,719","295,096","306,4","253,455","251,147","564,801","547,15","537,93","616,8","543,07","521,975","521,69","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1232,2026666667","383,301","397,559","9,67776","1,73446","252,356","249,06","249,5","295,096","306,4","254,993","250,818","550,787","547,715","547,645","650,585","576,12","540,18","518,655","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1258,5633333333","381,165","405,322","9,67513","1,73308","252,686","253,235","249,5","295,096","306,4","255,432","248,511","544,781","547,43","549,535","623,045","584,38","570,42","529,135","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1284,924","377,197","402,832","9,67251","1,7317","252,466","252,686","249,609","295,096","306,4","250,269","251,147","544,781","544,88","540,63","628,515","610,54","596,46","558,375","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1311,2846666667","378,418","399,609","9,66989","1,73033","252,356","251,257","249,5","295,096","306,4","247,302","250,598","551,788","545,165","544,405","605,665","605,03","606,26","610,24","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1337,6453333333","380,859","400,488","9,66726","1,72895","252,686","248,95","249,39","295,096","306,4","254,114","250,159","557,794","547,43","554,115","580,86","593,74","609,34","650,245","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1364,006","372,62","402,686","9,66464","1,72757","252,246","248,95","249,829","295,096","306,4","251,257","250,378","561,047","551,96","561,13","582,615","590,16","600,1","654,66","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1390,3666666667","367,432","401,221","9,66201","1,7262","252,136","249,17","250,159","295,096","306,4","243,896","248,511","553,29","555,075","565,18","585,935","584,65","563,7","618,52","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1416,7273333333","368,347","397,119","9,65939","1,72482","252,576","244,995","250,269","295,096","306,4","249,39","251,257","544,781","554,51","561,405","590,035","591,81","535,7","564,45","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1443,088","369,568","395,801","9,65676","1,72344","252,356","247,961","250,159","295,096","306,4","255,322","250,708","548,535","551,395","559,785","594,725","597,32","553,34","542,655","64,08","4,08"
2017-03-11 05:00:00,"60,66","8,25","1469,4486666667","369,263","395,654","9,65414","1,72207","252,136","252,356","250,049","295,096","306,4","248,511","248,621","546,533","554,795","558,165","585,94","588,785","581,62","559,76","64,08","4,08"
2017-03-11 06:00:00,"60,66","8,25","1495,8093333333","372,925","394,336","9,65152","1,72069","251,807","249,609","250,159","295,096","306,4","247,742","251,367","534,271","557,63","541,98","568,945","580,8","595,62","590,66","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1522,17","372,009","396,24","9,64889","1,71931","251,477","252,466","250,269","295,096","306,4","254,883","251,587","536,273","555,645","539,28","593,355","602,555","602,9","629,28","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2804,1","368,042","396,973","9,64627","1,71793","251,807","255,872","250,269","295,096","306,4","249,719","249,609","549,286","548,565","543,595","571,875","593,465","588,34","625,14","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2720,12","365,295","397,119","9,64364","1,71655","252,356","252,576","250,269","295,096","306,4","246,313","250,818","553,04","544,885","545,215","547,465","583,275","557,54","582,105","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2576,46","363,464","401,367","9,64102","1,71517","252,246","247,961","250,269","295,096","306,4","252,576","250,708","560,297","551,68","547,645","574,415","594,015","559,22","563,62","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2531,93","368,042","401,367","9,6384","1,71379","252,356","245,654","250,378","295,096","306,4","256,531","249,28","562,048","551,96","544,95","558,005","572,535","563,14","553,41","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2538,96","367,737","399,756","9,63577","1,71241","252,576","246,423","250,378","295,096","306,4","251,367","249,829","562,299","545,165","545,49","548,63","557,94","550,26","539,065","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2553,32","364,99","399,902","9,63315","1,71103","252,246","247,852","250,269","295,096","306,4","248,291","251,257","552,539","538,655","550,075","578,515","576,945","555,02","541,55","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2533,89","365,295","403,125","9,63013","1,70966","251,477","249,06","250,269","295,096","306,4","252,795","250,159","535,773","538,37","554,66","562,305","573,915","556,42","548,17","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2476,07","364,075","399,756","9,62671","1,70828","251,038","249,06","271,252","295,096","306,4","251,367","248,291","537,775","543,75","557,085","547,655","561,795","572,94","573,275","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2392,68","363,159","399,463","9,62329","1,7069","254,224","251,697","281,799","295,096","306,4","246,973","250,378","556,293","558,195","577,585","573,435","568,13","583,3","594,795","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2349,61","361,328","405,615","9,61987","1,70552","255,981","252,026","265,1","295,096","306,4","249,39","251,257","598,584","578,3","607,8","545,505","558,765","550,82","579,62","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2285,16","358,887","405,176","9,61646","1,70414","254,883","248,73","258,838","295,096","306,4","253,345","250,269","626,611","587,36","619,4","501,95","546,37","528,7","566,1","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2187,3","360,107","406,494","9,61304","1,70276","253,894","250,928","255,981","295,096","306,4","254,773","250,049","634,869","591,325","613,195","534,375","550,23","545,78","559,755","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2112,79","362,854","405,762","9,60962","1,70138","252,246","253,235","252,466","295,096","306,4","250,708","249,829","642,377","596,14","604,295","581,25","571,99","571,54","547,62","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2033,69","364,075","404,883","9,6062","1,7","251,257","253,235","251,038","295,096","306,4","244,116","250,488","640,125","596,14","590,54","607,03","599,525","556,42","529,69","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1997,36","360,413","406,348","9,60278","1,69862","250,708","250,488","250,269","295,096","306,4","246,423","249,719","606,592","590,76","571,655","614,065","618,8","542,42","534,1","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2024,71","356,445","401,953","9,59937","1,69724","250,049","247,852","249,719","295,096","306,4","253,015","248,181","568,304","581,98","546,835","617,385","637,53","578,54","577,965","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2053,52","356,75","399,17","9,59595","1,69586","249,719","251,587","249,939","295,096","306,4","252,026","250,159","534,772","568,67","507,45","628,905","651,575","613,825","616,315","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","927,246","355,225","397,852","9,59253","1,69448","250,378","253,015","251,038","295,096","306,4","247,742","249,829","489,728","548,565","480,47","629,685","655,43","626,43","624,865","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","924,414","356,75","401,953","9,58911","1,6931","250,378","249,829","250,928","295,096","306,4","251,697","248,84","458,447","523,36","475,88","627,145","655,98","635,39","625,14","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","921,582","356,445","406,787","9,58569","1,69172","249,719","244,116","250,049","295,096","306,4","254,004","249,609","460,95","511,18","479,12","626,365","660,11","639,59","617,415","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","918,75","352,478","404,736","9,58228","1,69034","249,719","244,775","249,06","295,096","306,4","247,961","248,511","501,99","495,885","497,735","633,985","664,24","642,95","606,38","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","915,918","351,257","402,686","9,57886","1,68897","249,609","253,345","248,511","295,096","306,4","245,654","247,083","524,762","484,84","523,095","585,545","626,51","655,55","603,625","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","913,086","353,699","398,877","9,57544","1,68759","248,95","253,455","249,829","295,096","306,4","251,807","249,5","520,508","497,305","539,555","506,05","570,885","665,35","603,625","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1966,8","355,225","401,367","9,57202","1,68621","248,84","250,818","250,818","295,096","306,4","250,269","249,829","534,772","513,165","559,785","457,81","524,345","675,71","604,725","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2115,23","351,868","405,029","9,5686","1,68483","249,17","248,621","250,708","295,096","306,4","247,632","247,852","548,785","527,04","569,495","397,46","441,725","691,67","604,45","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2142,58","351,868","402,979","9,56519","1,68345","249,609","248,95","250,928","295,096","306,4","252,795","248,401","546,533","536,105","566,53","393,555","375,08","685,79","597,28","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2191,41","350,952","399,756","9,56177","1,68207","250,049","253,894","250,159","295,096","306,4","253,455","250,488","541,779","552,815","569,495","452,15","357,73","679,91","556,45","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2231,45","349,121","397,119","9,55835","1,68069","250,269","253,784","250,049","295,096","306,4","248,621","251,477","540,277","560,46","569,495","495,12","358,83","607,945","475,065","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2251,95","347,595","399,023","9,55493","1,67948","250,378","249,06","250,598","295,096","306,4","247,522","248,95","547,034","556,21","563,83","534,965","385,82","518,615","385,955","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2244,14","347,595","398,145","9,55151","1,67845","250,049","247,302","249,829","295,096","306,4","253,674","250,708","554,541","550,265","551,96","544,34","414,465","479,97","346,23","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2166,99","351,257","395,215","9,5481","1,67742","249,829","249,17","248,73","295,096","306,4","250,598","250,818","554,541","548,85","539,28","560,355","450,265","514,695","368,575","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2162,11","350,037","394,629","9,54468","1,67639","249,939","250,269","248,401","295,096","306,4","244,666","248,401","556,793","557,06","542,785","568,165","483,31","575,46","416,575","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2225,59","347,29","394,629","9,54126","1,67535","249,5","250,269","249,5","295,096","306,4","248,73","250,378","564,551","559,04","547,375","542,38","490,745","625,865","474,235","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2250,98","346,069","397,119","9,53784","1,67432","249,28","251,038","250,818","295,096","306,4","252,795","250,049","550,037","555,925","544,95","550,78","507,82","632,585","536,035","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2254,88","346,069","402,393","9,53442","1,67329","249,609","251,147","251,477","295,096","306,4","253,894","248,401","532,269","563,29","555,74","500,195","503,69","594,78","567,485","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2213,87","351,257","405,908","9,53266","1,67225","249,719","251,917","250,598","295,096","306,4","252,356","248,95","536,523","563,29","552,77","399,41","475,325","549,14","563,345","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2172,85","347,9","399,756","9,53254","1,67122","249,829","253,564","249,5","295,096","306,4","247,522","251,477","544,531","551,68","546,835","339,255","456,875","519,175","542,93","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2160,16","341,187","394,629","9,53242","1,67019","249,829","253,784","249,609","295,096","306,4","244,336","254,004","546,533","548,85","553,58","319,14","449,99","510,77","527,48","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2166,99","343,933","391,26","9,5323","1,66916","250,159","252,686","249,719","295,096","306,4","248,401","252,576","549,536","540,07","545,215","307,81","438,7","513,01","512,305","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2178,71","344,849","391,992","9,53219","1,66812","250,159","249,939","249,719","295,096","306,4","254,443","253,345","553,04","533,84","539,01","307,81","424,38","530,935","489,405","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2181,64","345,154","397,266","9,53207","1,66709","250,378","251,038","249,939","295,096","306,4","252,686","255,542","552,039","539,505","544,405","305,47","431,815","548,86","468,715","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2168,95","339,966","400,342","9,53195","1,66606","250,378","247,852","249,829","295,096","306,4","246,643","254,883","556,543","541,77","548,99","263,48","446,685","555,3","449,13","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2151,37","336,914","401,807","9,53183","1,66503","249,829","245,874","249,28","295,096","306,4","246,643","254,663","563,55","541,77","551,69","211,33","449,99","555,3","435,89","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2105,47","346,069","397,412","9,53171","1,66399","250,159","249,719","249,609","295,096","306,4","253,235","254,224","557,294","547,435","556,275","164,26","463,21","547,74","423,2","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2073,24","348,511","399,17","9,5316","1,66296","250,159","249,06","249,939","295,096","306,4","251,038","252,356","546,533","553,945","563,02","167,6138","479,18","552,22","423,75","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2085,94","343,628","401,514","9,53148","1,66193","250,159","249,06","249,829","295,096","306,4","246,094","248,95","546,783","552,245","560,325","170,9676","483,86","554,18","432,855","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2116,21","339,443","397,726","9,53136","1,66089","250,698","247,935","250,038","295,096","306,4","250,98","246,742","544,817","549,117","555,406","174,3214","494,757","548,033","439,278","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2147,46","342,194","400,825","9,53124","1,65986","250,829","247,28","250,17","295,096","306,4","255,454","248,456","540,552","545,333","549,777","177,6752","504,157","551,016","447,336","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2146,48","345,154","402,144","9,53113","1,65883","250,51","249,917","250,049","295,096","306,4","253,257","249,576","539,651","545,448","539,226","181,029","503,828","549,98","455,616","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2142,58","341,797","400,547","9,53101","1,6578","250,269","250,181","249,95","295,096","306,4","247,115","249,719","545,883","552,953","543,406","184,3828","506,774","544,828","465,629","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2140,63","343,994","400,356","9,53089","1,65676","250,565","248,928","250,027","295,096","306,4","248,588","249,84","562,374","552,471","545,349","187,7366","514,957","543,792","472,552","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2139,65","343,384","400,269","9,53077","1,65573","251,027","251,84","250,17","295,096","306,4","253,982","248,511","552,189","548,706","548,127","191,0904","523,74","547,824","485,77","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2140,63","341,278","406,802","9,53066","1,6547","250,554","252,927","250,148","295,096","306,4","252,048","249,796","535,147","552,757","560,59","194,4442","525,94","556,14","504,529","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2151,37","342,255","408,413","9,53054","1,65367","250,126","249,082","250,269","295,096","306,4","247,313","250,774","541,028","561,905","563,992","197,798","520,49","553,368","516,117","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2178,71","341,125","402,554","9,53042","1,65263","250,093","250,598","250,071","295,096","306,4","247,742","249,357","553,74","562,415","564,748","201,1518","523,959","548,72","528,31","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2207,03","341,797","399,404","9,5303","1,6516","250,203","252,74","249,631","295,096","306,4","253,246","249,302","558,945","559,61","556,95","204,5056","529,438","546,676","533,824","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2236,33","339,325","404,561","9,53018","1,65057","250,334","252,609","249,686","295,096","306,4","253,367","251,653","552,739","556,55","565,613","207,8594","541,858","547,572","536,612","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2267,58","341,522","404,81","9,53007","1,64984","249,906","251,499","250,148","295,096","306,4","251,202","250,972","546,708","548,224","567,798","211,2132","568,573","549,924","547,731","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1142,58","344,33","399,331","9,52995","1,6495","250,367","249,51","250,269","295,096","306,4","250,225","248,566","547,659","543,637","546,51","214,567","607,484","546,76","562,432","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","836,9153333333","339,966","403,359","9,52983","1,64916","250,587","248,544","250,269","295,096","306,4","250,466","251,246","552,739","544,88","541,656","336,701","635,545","545,92","563,34","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","531,2506666667","339,966","410,449","9,52971","1,64881","250,708","244,556","250,269","295,096","306,4","253,125","253,784","550,537","544,88","542,25","403,52","636,15","550,54","563,34","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","225,586","336,67","407,681","9,5296","1,64847","250,411","251,082","250,17","295,096","306,4","251,246","251,115","550,762","544,628","542,493","440,082","638,877","552,808","572,281","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1384,77","335,114","402,583","9,52948","1,64812","250,148","253,026","250,148","295,096","306,4","250,038","248,84","549,236","549,927","536,719","506,388","639,978","556,336","595,625","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2371,37","335,663","397,324","9,52936","1,64778","250,367","248,917","250,071","295,096","306,4","251,664","249,357","552,214","554,485","526,87","540,019","625,109","557,26","616,51","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2420,9","336,487","397,148","9,52914","1,64743","250,488","250,137","249,829","295,096","306,4","251,235","249,796","555,167","553,719","535,798","547,07","598,867","563,56","630,19","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1325,59","338,715","400,869","9,52878","1,64709","250,291","250,411","249,928","295,096","306,4","251,653","250,181","551,263","552,133","546,7","550,37","565,598","556,896","641,112","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","985,793","337,067","401,616","9,52843","1,64674","250,247","254,982","250,049","295,096","306,4","251,565","248,632","558,52","546,642","553,662","534,354","540,233","540,6","640,477","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","645,996","336,548","403,184","9,52808","1,6464","250,389","252,136","249,95","295,096","306,4","250,28","249,796","559,846","546,781","561,782","487,128","533,898","538,36","624,451","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","1932,13","335,51","402,671","9,52773","1,64605","250,664","247,917","249,829","295,096","306,4","251,367","250,873","541,804","550,518","559,758","443,241","526,023","539,284","598,385","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2557,52","336,426","404,941","9,52737","1,64571","251,246","246,797","250,027","295,096","306,4","250,972","249,576","535,698","551,655","557,975","405,916","519,963","550,344","575,763","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2525,59","333,984","407,651","9,52702","1,64536","250,972","250,763","250,269","295,096","306,4","250,093","249,62","551,263","543,751","548,423","433,826","531,997","557,344","560,45","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2437,01","335,938","406,626","9,52667","1,64502","250,093","249,972","250,269","295,096","306,4","249,807","251,895","560,972","537,777","549,449","510,137","555,987","559,5","548,639","63,53","5,36"
