date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 06:00:00,"60,66","8,25","2417,19","334,198","403,33","9,52631","1,64467","249,906","245,127","250,17","295,096","306,4","249,159","250,675","553,64","538,855","548,639","567,458","559,87","551,184","543,232","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2424,9","324,677","403,052","9,52596","1,64433","250,17","249,895","249,95","295,096","306,4","250,642","249,587","546,358","542,594","544,135","640,038","571,96","540,012","545,661","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2425,59","325,226","404,678","9,52561","1,64398","250,247","252,675","249,829","295,096","306,4","254,18","249,873","544,406","551,114","541,656","642,434","607,787","548,356","556,947","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2428,61","326,569","405,688","9,52526","1,64364","249,994","252,422","249,928","295,096","306,4","254,663","250,334","550,462","557,853","547,834","644,83","615,112","562,832","567,65","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2421,78","323,425","406,128","9,5249","1,64329","250,082","246,929","250,345","295,096","306,4","250,609","254,641","557,519","559,497","552,716","647,226","608,064","568,488","583,013","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2398,93","322,449","402,129","9,52455","1,64295","250,928","245,841","250,51","295,096","306,4","245,951","254,685","553,015","559,723","552,041","649,622","612,498","587,388","622,904","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2373,14","319,611","400,327","9,5242","1,6426","250,631","252,004","250,17","295,096","306,4","249,082","252,07","552,339","554,655","551,447","652,018","609,802","602,06","627,5336","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2332,32","318,878","400,752","9,52384","1,64226","250,367","255,652","250,049","295,096","306,4","253,455","249,071","552,739","549,471","548,666","654,414","617,732","582,292","632,1632","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2275,78","314,545","402,524","9,52349","1,64191","250,488","254,388","250,148","295,096","306,4","251,499","249,741","551,438","550,123","550,475","656,81","619,41","560,368","636,7928","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2258,79","314,606","402,715","9,52314","1,64157","250,587","250,675","250,269","295,096","306,4","245,852","250,609","555,242","553,975","553,175","659,206","623,815","539,279","641,4224","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2269,53","318,359","400,122","9,52278","1,64122","250,313","250,422","250,269","295,096","306,4","246,742","249,401","551,338","559,583","549,805","661,602","619,301","540,314","646,052","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2257,23","314,331","399,316","9,52243","1,64088","249,829","251,147","250,269","295,096","306,4","250,488","248,071","542,529","563,01","543,87","632,81","610,82","563,42","640,59","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2221,09","314,606","397,207","9,52208","1,64053","250,126","248,577","250,367","295,096","306,4","251,279","249,554","542,755","567,596","543,141","645,819","614,784","585,344","646,548","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2186,52","314,941","398,32","9,52173","1,64019","250,389","247,511","250,389","295,096","306,4","248,588","248,994","555,642","560,456","543,465","649,943","612,196","578,372","611,872","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2182,81","316,864","402,305","9,52137","1,63985","250,763","247,972","250,269","295,096","306,4","247,676","246,39","568,58","545,645","546,404","610,764","585,758","534,328","557,859","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2190,53","315,643","399,814","9,52102","1,6395","251,071","250,378","250,269","295,096","306,4","253,707","247,247","556,543","545,307","545,511","603,321","573,226","554,628","568,173","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2209,67","315,399","399,932","9,52067","1,63916","250,609","250,884","250,071","295,096","306,4","252,202","249,236","544,406","548,34","548,078","568,497","547,641","566,948","560,776","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2241,41","327,026","395,713","9,52031","1,63881","250,488","243,226","250,027","295,096","306,4","248,84","249,445","553,615","550,125","553,256","466,136","491,517","532,755","525,877","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2229,79","327,667","391,758","9,51996","1,63847","250,587","246,489","250,269","295,096","306,4","252,719","249,708","561,598","547,745","553,31","407,874","469,047","514,046","512,747","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2205,08","323,312","400,572","9,51961","1,63812","250,612","251,242","250,269","295,096","306,4","255,981","250,174","553,397","547,151","552,577","370,144","451,799","516,21","494,454","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2205,08","326,904","404,473","9,51925","1,63778","250,397","249,434","250,269","295,096","306,4","251,587","249,697","549,336","546,472","546,564","347,266","445,034","532,054","476,828","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2205,08","326,05","404,18","9,51923","1,63744","250,269","246,533","250,269","295,096","306,4","246,753","250,928","553,54","552,25","542,142","325,004","446,686","550,092","465,684","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2183,11","327,637","402,363","9,5197","1,63709","250,269","247,28","250,356","295,096","306,4","252,114","248,247","549,736","552,93","542,894","320,236","442,83","551,1","452,334","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2150,98","322,632","400,02","9,52017","1,63675","250,269","254,004","250,4","295,096","306,4","252,773","250,752","535,322","553,722","544,296","307,81","448,668","544,044","441,628","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2148,93","323,486","398,32","9,52065","1,6364","250,181","257,256","250,269","295,096","306,4","246,05","251,455","545,732","548,168","539,978","302,342","461,998","541,692","431,474","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2149,9","326,538","399,492","9,52112","1,63606","250,137","252,949","250,093","295,096","306,4","247,544","249,126","558,545","543,75","550,556","280,076","477,638","545,836","428,056","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2161,23","326,416","405,352","9,52159","1,63571","250,356","249,39","249,741","295,096","306,4","254,487","250,62","565,752","549,754","557,464","243,512","485,02","550,764","431,588","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2170,21","326,904","403,652","9,52206","1,63537","250,4","251,104","249,609","295,096","306,4","252,51","250,972","548,936","554,738","561,13","210,466","486,23","554,46","433,02","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2143,07","330,322","402,188","9,52253","1,63503","250,269","251,587","249,697","295,096","306,4","245,83","248,73","541,128","559,044","559,73","231,168","501,1","554,572","450,454","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2141,02","328,491","401,426","9,523","1,63468","250,356","250,884","249,829","295,096","306,4","244,644","249,434","558,645","555,076","556,28","326,714","535,36","545,164","458,732","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2171,39","326,904","401,016","9,52347","1,63434","250,4","251,279","249,829","295,096","306,4","248,511","250,488","567,053","549,188","556,388","420,546","562,678","547,516","464,138","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2184,86","322,876","402,891","9,52395","1,63399","250,269","253,521","249,653","295,096","306,4","253,828","249,346","552,939","541,826","555,2","501,02","580,416","558,044","484,884","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2167,58","325,562","398,965","9,52442","1,63365","250,181","249,785","249,39","295,096","306,4","254,004","250,005","540,327","537,974","554,228","591,02","606,192","555,468","507,726","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2163,57","327,881","399,434","9,52489","1,6333","250,225","249,478","249,565","295,096","306,4","252,686","251,191","551,238","542,162","546,456","668,362","617,756","542,252","531,124","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2179,69","327,515","402,48","9,52536","1,63296","250,488","248,599","249,829","295,096","306,4","250,84","249,478","563,35","548,732","541,71","667,068","627,226","543,932","548,78","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2171,09","330,811","402,832","9,52583","1,63262","250,488","250,049","249,829","295,096","306,4","248,071","252,246","563,049","554,51","543,33","665,774","644,41","555,02","558,38","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2151,17","326,416","400,488","9,5263","1,63227","250,752","249,785","249,829","295,096","306,4","247,72","250,137","561,248","552,246","541,386","664,48","641,106","563,532","577,36","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2160,94","323,242","398,496","9,52677","1,63193","250,708","250,796","250,093","295,096","306,4","248,862","247,764","558,345","549,754","541,278","663,186","633,726","580,332","620,398","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2213,28","327,881","398,906","9,52725","1,63158","250,225","252,114","250,664","295,096","306,4","251,104","251,06","551,838","554,058","544,842","661,892","631,634","590,636","658,582","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2247,66","324,463","400,195","9,52772","1,63124","250,4","250,137","251,104","295,096","306,4","249,741","252,905","538,125","555,532","546,242","660,598","632,626","596,348","654,8843333333","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2239,84","319,946","404,824","9,52819","1,6309","250,444","248,247","251,367","295,096","306,4","250,664","249,434","539,126","553,602","551,96","659,304","637,032","595,564","651,1866666667","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2224,61","322,632","397,617","9,52866","1,63055","250,62","249,39","251,367","295,096","306,4","253,96","246,841","549,136","561,648","551,744","658,01","632,52","590,3","647,489","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2230,08","325,806","395,742","9,52913","1,63021","250,84","248,643","250,488","295,096","306,4","253,74","247,017","551,638","563,35","551,096","656,716","605,642","572,268","643,7913333333","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2239,84","324,829","401,426","9,5296","1,63","250,928","248,291","249,082","295,096","306,4","254,004","250,356","553,94","551,226","556,82","634,062","586,914","543,256","640,0936666667","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2236,72","326,294","397,793","9,53008","1,63","250,356","254,487","248,95","295,096","306,4","253,037","251,411","550,037","545,79","552,608","598,36","557,83","520,738","636,396","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2229,3","321,899","401,543","9,53055","1,63","250,313","250,313","248,95","295,096","306,4","251,851","249,697","559,546","551,566","550,448","537,892","524,674","521,074","582,988","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2258,59","321,289","404,414","9,53102","1,63","250,313","248,335","249,038","295,096","306,4","251,543","250,708","560,447","553,148","551,744","480,626","498,018","528,918","537,19","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2314,84","325,806","402,363","9,53149","1,63","250,532","247,808","249,434","295,096","306,4","249,873","248,599","544,131","549,41","549,368","453,28","479,402","541,02","504,526","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2347,66","323,608","404,766","9,53196","1,63","250,356","250,269","250,005","295,096","306,4","248,95","251,147","536,123","549,186","551,312","426,876","469,376","542,252","476,056","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2362,89","319,946","403,945","9,53243","1,63","250,664","250,444","250,444","295,096","306,4","249,565","252,026","538,325","547,262","554,984","405,394","465,186","536,092","466,454","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2367,97","321,777","404,473","9,53431","1,63","250,752","251,895","250,708","295,096","306,4","250,4","248,423","543,03","548,28","546,888","380,546","463,204","537,212","465,792","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2394,92","324,341","404,355","9,53828","1,63","250,664","254,531","250,884","295,096","306,4","250,356","249,697","555,342","555,42","541,274","340,78","469,044","544,38","461,6","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2433,2","328,491","400,898","9,54226","1,63","250,928","249,17","251,06","295,096","306,4","251,543","251,411","562,949","555,76","549,044","307,426","471,69","552,444","459,506","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2439,45","328,003","400,43","9,54624","1,63","250,928","247,808","250,664","295,096","306,4","252,334","249,258","564,751","549,416",543,"272,816","479,398","553,116","462,596","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2395,31","323,853","396,973","9,55021","1,63","250,664","248,335","250,356","295,096","306,4","250,972","251,631","560,146","545,564","539,226","258,204","492,838","548,636","467,448","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2372,27","324,829","401,836","9,55419","1,63","250,444","245,303","250,664","295,096","306,4","250,796","250,444","545,933","546,692","545,81","262,5","494,162","545,164","464,912","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2368,75","325,317","396,621","9,55816","1,63","250,708","250,137","250,928","295,096","306,4","251,016","249,653","543,63","547,146","549,044","252,816","487,664","553,564","473,962","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2361,33","322,998","396,387","9,56214","1,63","250,796","253,125","250,4","295,096","306,4","249,917","251,235","550,537","545,11","545,808","237,268","496,144","562,076","484,996","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2329,69","321,411","397,676","9,56612","1,63","250,84","248,862","249,346","295,096","306,4","247,983","249,346","542,93","552,586","546,026","262,346","514,866","552,444","486,1","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2286,33","323,486","393,047","9,5701","1,63","250,62","250,005","248,95","295,096","306,4","250,049","250,313","532,52","560,968","553,36","339,064","539,542","544,268","485,324","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2280,86","316,406","396,445","9,57407","1,63","250,488","251,104","249,126","295,096","306,4","252,554","251,323","543,831","559,042","559,294","413,828","558,712","540,012","503,644","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2279,3","318,481","391,641","9,57805","1,63","250,4","250,84","249,214","295,096","306,4","249,258","250,049","555,542","557,228","558,97","493,44","579,202","546,396","519,976","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2255,47","319,58",390,"9,58202","1,63","250,532","248,467","249,126","295,096","306,4","246,357","250,576","555,642","555,53","558,326","571,722","595,174","559,5","535,424","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2228,52","317,383","389,648","9,586","1,63","250,928","246,094","249,39","295,096","306,4","246,753","247,412","562,549","549,41","557,36","616,02","599,8","559,5","545,69","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2225,39","319,092","393,164","9,58998","1,63","250,664","248,115","249,39","295,096","306,4","247,192","246,973","559,546","549,186","556,496","654,612","614,78","556,14","550,986","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2226,17","322,632","397,5","9,59395","1,63","250,181","253,169","249,565","295,096","306,4","250,4","246,753","550,437","548,85","556,708","654,3047","643,862","552,668","569,302","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2227,34","322,632","394,805","9,59793","1,63","250,135","251,807","250,269","295,096","306,4","254,224","247,324","549,536","547,718","559,186","653,9974","657,084","548,524","591,26","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2219,92","320,202","394,768","9,60191","1,63","250,349","246,052","250,928","295,096","306,4","253,805","249,787","555,494","547,746","558,28","653,6901","658,051","556,273","617,047","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2219,92","320,499","396,664","9,60528","1,63","250,488","247,169","251,09","295,096","306,4","253,449","252,871","552,012","549,714","553,495","653,3828","655,833","598,111","617,8942222222","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2226,17","323,515","392,62","9,60752","1,63","250,488","248,846","251,367","295,096","306,4","253,669","249,337","557,973","550,653","548,103","653,0755","649,711","621,317","618,7414444444","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2263,28","325,256","393,662","9,60975","1,63","250,488","253,246","251,367","295,096","306,4","253,51","247,753","561,973","552,33","542,382","652,7682","634,061","630,098","619,5886666667","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2300,78","320,953","398,379","9,61199","1,63","250,488","252,949","251,367","295,096","306,4","252,839","250,378","557,469","552,641","534,562","652,4609","637,229","628,499","620,4358888889","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2335,55","321,014","396,899","9,61423","1,63012","250,488","248,719","250,675","295,096","306,4","249,346","250,422","553,14","554,594","537,444","652,1536","631,469","586,856","621,2831111111","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2359,77","327,332","404,546","9,61647","1,63047","250,642","250,829","249,236","295,096","306,4","249,554","249,082","543,355","544,174","542,381","651,8463","645,32","576,468","622,1303333333","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2327,73","328,033","400,166","9,61871","1,63081","250,697","254,312","249,027","295,096","306,4","253,279","251,367","537,199","550,976","549,152","651,539","631,44","595,2","622,9775555556","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2270,7","328,461","396,138","9,62095","1,63116","250,269","250,873","249,17","295,096","306,4","253,641","250,137","550,712",558,"552,905","615,916","608,836","598,028","623,8247777778","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2265,23","324,097","399,287","9,62319","1,6315","250,115","248,807","249,093","295,096","306,4","253,861","250,005","552,264","557,317","550,883","610,764","584,74","571,68","624,672","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2304,69","327,301","401,646","9,62543","1,63184","249,983","246,028","249,027","295,096","306,4","252,697","251,697","558,92","557,228","543,492","602,796","579,148","537,713","569,799","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2346,48","330,902","401,279","9,62767","1,63219","250,345","242,369","249,17","295,096","306,4","248,73","249,873","565,477","546,64","547,133","613,03","579,451","532,193","536,23","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2374,61","327,393","401,147","9,62991","1,63253","250,411","249,807","250,323","295,096","306,4","246,105","253,367","556,943","552,22","555,011","615,077","574,326","551,8","528,34","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2376,17","330,048","401,836","9,63215","1,63288","250,038","254,366","252,004","295,096","306,4","245,841","251,829","543,555","557,486","554,093","598,456","570,142","569,244","538,408","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2362,11","332,245","404,78","9,63439","1,63322","249,917","247,972","250,994","295,096","306,4","246,171","252,224","538,375","558,02","554,93","561,819","549,594","574,844","555,401","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2296,48","331,146","401,514","9,63663","1,63357","250,334","247,511","250,323","295,096","306,4","251,323","251,213","546,208","562,24","558,251","492,346","517,014","560,2","574,298","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2156,99","326,66","399,082","9,63887","1,63391","249,664","250,049","249,609","295,096","306,4","254,323","250,005","562,173","555,133","556,577","394,378","481,572","535,193","575,375","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2104,69","325,623","401,895","9,64111","1,63426","249,104","254,213","249,379","295,096","306,4","250,389","247,291","562,849","541,63","556,195","327,267","461,058","518,974","545,909","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2126,95","328,094","396,108","9,64334","1,6346","249,39","255,256","249,104","295,096","306,4","246,072","245,742","552,414","541,176","558,352","290,899","443,49","515,474","510,958","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2198,93","327,881","400,781","9,64558","1,63495","249,236","251,301","249,39","295,096","306,4","245,369","246,39","544,206","543,95","550,479","269,335","431,728","515,534","472,525","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2254,69","330,078","405,322","9,64782","1,63529","249,027","250,499","249,236","295,096","306,4","246,5","246,918","535,397","547,491","542,466","270,997","430,439","537,044","446,455","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2289,94","326,599","399,507","9,65006","1,63564","249,093","251,477","249,95","295,096","306,4","249,84","249,862","536,824","553,38","543,492","280,842","435,175","561,992","432,827","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2298,83","328,979","399,316","9,6523","1,63598","248,95","247,192","251,807","295,096","306,4","253,125","254,004","548,535","553,38","542,79","249,61","437,32","571,82","428,16","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2313,87","328,125","401,265","9,65454","1,63633","248,719","248,269","252,037","295,096","306,4","254,355","253,542","542,229","556,75","543,546","245,508","443,491","567,508","422,367","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2360,94","327,606","403,755","9,65678","1,63667","248,522","248,269","251,774","295,096","306,4","254,41","250,686","543,13","563,605","540,417","270,43","464,008","559,108","412,768","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2403,32","330,017","400,737","9,65902","1,63702","249,104","247,555","250,258","295,096","306,4","248,346","247,126","562,349","559,555","540,309","356,837","491,239","550,736","417,044","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2411,23","331,879","399,434","9,66126","1,63736","249,082","252,971","249,675","295,096","306,4","247,928","249,565","547,709","548,195","553,472","444,455","528,115","541,048","426,012","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2399,61","333,862","399,375","9,6635","1,63771","248,665","251,301","249,467","295,096","306,4","253,169","252,642","540,627","541,709","549,638","551,484","563,976","551,38","439,393","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2399,32","330,444","398,774","9,66574","1,63805","249,027","248,807","249,532","295,096","306,4","249,642","249,851","549,461","538,596","551,474","638,649","578,54","556,588","450,399","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2405,47","326,447","401,104","9,66798","1,6384","249,093","249,796","249,467","295,096","306,4","245,753","249,697","549,336","543,354","551,312","641,1598888889","598,532","559,5","470,377","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2395,61","332,733","405,425","9,67082","1,63874","248,95","250,06","249,609","295,096","306,4","248,983","250,895","557,344","549,756","548,234","643,6707777778","601,591","559,5","508,224","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2385,35","333,099","409,79","9,67476","1,63909","249,181","246,786","249,532","295,096","306,4","253,586","248,522","555,367","559,64","552,419","646,1816666667","601,509","558,52","550,818","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2393,75","327,362","405,19","9,67871","1,63943","249,686","246,599","249,543","295,096","306,4","254,52","252,268","549,386","551,794","554,39","648,6925555556","616,821","566,5","601,419","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2421,58","332,458","404,004","9,68266","1,63978","249,829","249,093","249,675","295,096","306,4","252,048","251,202","559,896","550,635","549,935","651,2034444444","617,949","588,62","656,374","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2445,8","337,128","406,377","9,6866","1,64036","249,598","250,334","250,543","295,096","306,4","246,962","249,324","550,012","555,931","551,393","653,7143333333","623,074","596,096","655,1005","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2473,73","330,872","404,531","9,69055","1,64139","249,247","251,213","252,609","295,096","306,4","246,61","250,774","541,128","555,844","555,47","656,2252222222","627,643","590,384","653,827","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2492,97","332,611","401,851","9,6945","1,64243","249,39","248,687","252,543","295,096","306,4","247,214","248,785","546,758","546,271","552,716","658,7361111111","633,482","584,98","652,5535","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2502,15","333,344","398,555","9,69845","1,64346","249,236","250,06","251,378","295,096","306,4","249,917","249,928","552,589","545,645","549,587","661,247","617,945","589,432","651,28","63,53","5,36"
2017-03-11 06:00:00,"60,66","8,25","2516,6","333,923","402,012","9,70239","1,64449","248,95","249,95","248,95","295,096","306,4","251,653","249,071","539,051","550,604","537,393","638,008","610,099","568,6","650,0065","63,53","5,36"
2017-03-11 07:00:00,"59,89","8,98","2514,94","329,865","395,947","9,70634","1,64552","248,95","249,258","248,95","295,096","306,4","248,895","249,313","550,737","546,045","534,156","635,627","608,507","543,204","648,733","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2486,23","335,846","403,198","9,71029","1,64656","249,258","250,291","249,027","295,096","306,4","249,302","246,467","557,319","547,546","540,603","617,109","606,523","538,024","608,286","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2489,26","340,515","404,517","9,71424","1,64759","249,829","252,455","249,247","295,096","306,4","249,269","247,214","560,647","547,09","543,516","613,965","599,253","560,088","586,601","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2517,68","337,921","401,968","9,71818","1,64862","249,214","252,345","249,39","295,096","306,4","250,192","248,148","566,853","546,466","550,691","590,409","573,721","559,416","565,219","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2565,33","337,952","402,642","9,72213","1,64966","248,225","247,247","249,236","295,096","306,4","249,972","248,676","550,812","550,204","550,34","587,773","569,091","562,02","569,521","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2609,18","338,745","403,652","9,72608","1,65069","248,665","246,379","248,95","295,096","306,4","250,137","251,312","539,551","551,085","551,663","601,719","575,619","558,632","574,268","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2619,43","338,745","402,202","9,73002","1,65172","248,95","249,247","250,027","295,096","306,4","250,247","254,652","542,654","553,746","554,876","598,787",577,"523,041","544,201","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2604,1","338,338","398,34","9,73397","1,65275","248,95","253,784","252,101","295,096","306,4","249,615","252,466","541,362","555,453","554,3","571,873","572,08","531,307","556,357","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2593,36","338,623","400,254","9,73792","1,65379","248,95","252,927","252,316","295,096","306,4","250,258","248,818","552,639","544,88","552,929","530,467","544,943","591,084","596,615","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2578,13","341,187","396,973","9,74187","1,65482","248,95","257,08","252,466","295,096","306,4","250,708","248,511","547,034","544,88","558,97","481,25","497,91","613,82",597,"63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2568,55","340,82","400,049","9,7453","1,65585","249,016","255,366","251,543","295,096","306,4","250,972","248,708","548,986","544,88","554,278","463,79","484,689","597,86","581,607","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2541,89","339,05","402,92","9,74753","1,65688","249,104","251,763","249,258","295,096","306,4","251,06","249,104","552,639","548,789","547,215","421,409","444,588","544,321","535,262","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2522,66","338,196","395,947","9,74977","1,65792","249,148","252,224","248,95","295,096","306,4","249,961","249,807","552,939","557,739","551,585","403,867","420,192","507,298","503,811","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2529,2","340,82","401,191","9,752","1,65895","249,478","250,027","249,082","295,096","306,4","250,796","250,686","554,941","555,981","545,001","362,495","417,606","517,213","481,242","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2554,2","340,149","397,119","9,75424","1,65998","249,104","247,939","249,39","295,096","306,4","251,433","248,137","547,434","553,152","555,524","332,184","424,712","538,556","465,849","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2572,17","340,942","397,09","9,75647","1,66102","248,95","248,84","249,324","295,096","306,4","250,181","249,346","552,239","552,42","551,909","310,04","423,498","552,388","459,226","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2620,41","340,881","395,771","9,75871","1,66205","248,884","247,676","249,434","295,096","306,4","250,62","250,686","559,746","544,26","541,872","336,877","449,544","560,34","449,406","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2667,19","341,675","396,416","9,76094","1,66308","248,796","248,335","250,313","295,096","306,4","250,598","249,653","552,939","539,838","544,191","436,797","494,434","550,708","444,603","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2656,64","344,482","394,688","9,76318","1,66411","249,346","252,224","250,994","295,096","306,4","250,027","251,895","531,869","557,06","548,234","521,407","520,161","548,412","446,26","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2626,66","336,365","397,793","9,76541","1,66515","249,873","251,697","251,082","295,096","306,4","250,752","248,84","542,079","558,591","547,1","604,021","558,221","541,3","446,706","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2576,17","339,355","391,494","9,76765","1,66618","249,214","248,401","251,06","295,096","306,4","251,104","250,928","557,494","549,81","550,34","654,138","570,173","543,708","459,284","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2549,41","339,905","397,852","9,76988","1,66721","249,631","246,555","251,301","295,096","306,4","250,291","252,158","556,093","550,491","556,928","653,0912","578,543","559,78","492,718","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2560,55","340,088","396,445","9,77212","1,66824","249,17","247,632","250,884","295,096","306,4","250,093","249,302","550,437","545,79","556,439","652,0444","588,786","577,364","541,55","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2598,96","337,708","397,471","9,77435","1,66928","249,5","247,83","249,741","295,096","306,4","250,444","251,235","536,173","545,96","561,076","650,9976","600,631","592,764","595,566","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2613,28","340,698","406,201","9,77659","1,6701","250,137","249,675","248,445","295,096","306,4","249,961","249,236","554,091","536,612","559,945","649,9508","612,913","603,796","655,596","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2606,45","345,581","401,104","9,77882","1,67045","250,159","251,587","248,225","295,096","306,4","250,269","250,95","565,602","543,867","550,127","648,904","616,767","593,604","650,245","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2663,09","341,003","396,475","9,78106","1,67079","250,928","248,313","248,796","295,096","306,4","250,598","248,73","551,938","551,511","536,637","615,704","613,683","581,452","644,894","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,16","338,501","399,229","9,78329","1,67114","250,73","248,313","250,752","295,096","306,4","250,51","250,291","545,532","549,19","532,591","635,548","628,827","549,249","639,543","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2604,3","343,445","404,736","9,78553","1,67148","250,4","250,378","251,367","295,096","306,4","248,511","247,742","547,284","553,779","538,362","640,588","636,534","531,381","634,192","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2600,98","344,666","404,414","9,78776","1,67183","250,906","252,62","251,235","295,096","306,4","249,038","251,038","556,993","551,679","539,763","600,194","606,739","560,62","619,679","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2596,68","348,145","402,012","9,79","1,67217","251,433","251,873","251,06","295,096","306,4","250,071","251,565","551,788","547,032","547,856","601,25","609,495","593,884","605,225","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2591,02","346,008","394,16","9,79223","1,67252","251,521","249,829","251,104","295,096","306,4","249,675","249,192","551,438","545,111","549,746","576,173","586,8","576,916","572,617","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2596,68","343,384","398,906","9,79447","1,67286","251,301","248,884","250,225","295,096","306,4","249,961","251,499","550,137","540,411","549,854","587,346","593,467","546,452","548,23","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2602,93","346,985","401,455","9,7967","1,67321","251,279","248,884","249,543","295,096","306,4","250,269","248,84","557,494","533,84","559,841","599,179","603,053","543,652","551,484","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2601,56","351,013","401,66","9,79893","1,67355","251,719","247,896","249,324","295,096","306,4","250,137","251,104","552,489","544,545","564,265","575,235","584,93","558,94","566,547","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2604,49","345,459","401,66","9,80117","1,6739","252,026","253,125","249,17","295,096","306,4","249,829","247,412","546,533","555,64","555,2","562,11","584,93","586,38","588,17","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2612,5","345,276","403,77","9,804","1,67424","252,092","253,191","249,236","295,096","306,4","249,961","248,994","538,125","558,019","554,066","563,4","582,452","592,092","599,096","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2614,06","347,046","407,461","9,80822","1,67459","252,246","253,015","249,39","295,096","306,4","250,598","250,972","529,166","562,892","552,554","560,785","576,175","586,1","605,885","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2614,84","349,243","401,865","9,81245","1,67493","252,048","251,917","249,324","295,096","306,4","250,774","248,687","555,392","557,911","553,58","530,785","558,331","533,793","555,949","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2608,98","346,069","398,408","9,81667","1,67528","251,917","251,411","249,236","295,096","306,4","249,521","251,038","562,599","548,792","550,124","472,072","506,502","522,141","539,119","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2576,17","353,149","404,561","9,82089","1,67562","252,422","250,576","249,39","295,096","306,4","250,093","249,038","572,659","544,151","550,718","415,934","467,838","535,308","529,63","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2572,66","349,548","401,807","9,82511","1,67597","252,07","246,665","249,39","295,096","306,4","250,313","251,96","569,406","542,337","549,047","386,717","442,336","536,316","509,765","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2565,63","349,67","399,346","9,82933","1,67631","252,422","247,083","249,456","295,096","306,4","249,521","248,994","564,551","546,75","542,79","379,222","426,637","532,004","485,599","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2575,98","348,938","399,99","9,83356","1,67666","251,675","250,664","250,071","295,096","306,4","249,697","250,598","572,559","544,881","534,585","375,586","422,178","527,745","472,303","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2597,27","346,985","397,266","9,83778","1,677","251,697","248,467","251,279","295,096","306,4","249,983","251,257","548,936","551,739","534,049","370,546","429,445","528,245","451,169","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2612,5","351,929","395,742","9,842","1,67734","252,268","247,61","251,455","295,096","306,4","250,576","248,599","526,514","558,819","536,31","382,931","428,779","543,204","446,425","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2628,91","348,328","397,061","9,84622","1,67769","251,609","252,048","250,488","295,096","306,4","248,467","251,499","532,369","559,949","539,385","391,02","429,55","560,34","444,772","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2627,15","347,717","399,99","9,85044","1,67803","250,818","247,104","248,489","295,096","306,4","248,181","250,554","553,39","561,421","550,283","451,408","458,469","565,94","444,936","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2619,53","350,769","403,447","9,85467","1,67838","249,917","247,544","247,28","295,096","306,4","248,489","247,434","566,953","565,389","562,855","507,927","475,549","552,948","450,679","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2606,64","356,323","398,965","9,85889","1,67872","249,478","247,456","247,698","295,096","306,4","247,478","247,698","553,89","571,279","570,465","573,712","507,051","541,972","458,678","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2593,95","351,074","403,33","9,86311","1,67907","249,236","248,247","249,917","295,096","306,4","247,764","249,719","544,081","571,731","567,07","654,767","560,581","531,556","466,895","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2594,53","352,6","400,898","9,86733","1,67941","249,521","253,63","251,741","295,096","306,4","248,137","250,225","539,326","563,122","562,699","661,081","603,82","533,012","486,598","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2611,91","352,905","400,137","9,87156","1,67976","249,895","254,949","252,334","295,096","306,4","248,555","249,609","526,113","533,837","551,852","667,395","633,784","561,068","525,165","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2628,71","354,248","400,195","9,87575","1,68021","250,181","250,752","250,422","295,096","306,4","248,906","250,005","536,023","509,258","548,885","673,709","651,628","601,783","580,229","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2636,33","354,44","402,246","9,87989","1,68089","250,739","252,183","250,333","295,096","306,4","248,291","249,86","541,528","514,781","542,559","680,023","660,069","634,47","653,753","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2642,19","353,851","403,271","9,88402","1,68158","251,147","252,411","250,547","295,096","306,4","248,785","247,412","547,659","524,632","535,905","645,41","657,492","656,11","643,359","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2640,23","348,511","404,297","9,88816","1,68227","250,488","248,401","250,378","295,096","306,4","250,488","248,621","551,038","535,532","534,693","594,045","633,535","655,69","632,965","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2644,34","358,429","396,826","9,89229","1,68296","250,488","252,026","249,5","295,096","306,4","250,214","249,719","550,912","544,88","531,05","601,66","625,963","607,247","622,571","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2636,52","351,563","392,798","9,89643","1,68365","250,598","249,994","249,774","295,096","306,4","247,687","248,895","550,537","555,363","549,665","605,08","622,932","557,12","612,177","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2648,24","355,835","395,508","9,90057","1,68434","250,818","249,445","249,719","295,096","306,4","248,511","250,543","548,785","556,068","549,8","607,323","622,247","540,88","578,79","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2670,12","352,173","402,832","9,9047","1,68503","250,598","249,39","250,104","295,096","306,4","248,401","249,719","547,034","557,765","545,348","603,32","606,828","555,86","553,41","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2665,04","351,105","401,001","9,90884","1,68571","250,928","251,917","250,269","295,096","306,4","249,005","252,905","558,17","560,458","542,922","591,407","591,818","562,3","564,172","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2629,69","350,494","406,934","9,91297","1,6864","250,983","250,049","250,269","295,096","306,4","252,246","248,071","561,798","550,402","546,157","585,935","577,358","559,5","573,828","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2629,88","357,056","402,319","9,91711","1,68709","251,147","252,466","250,269","295,096","306,4","252,905","248,95","558,044","554,655","546,162","578,025","578,047","539,338","579,348","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2622,66","354,004","404,736","9,92124","1,68778","251,312","255,103","250,269","295,096","306,4","250,653","247,852","534,021","558,762","551,15","583,008","584,38","526,732","580,04","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2592,19","356,75","405,762","9,92538","1,68847","251,642","252,466","250,269","295,096","306,4","249,719","249,664","541,904","561,592","554,795","582,425","583,415","555,02","592,867","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2592,38","358,582","402,466","9,92952","1,68916","251,093","250,159","250,269","295,096","306,4","248,895","251,807","540,402","566,407","556,547","571,093","575,432","573,36","597,97","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2580,66","354,309","396,973","9,93335","1,68985","250,928","248,236","250,323","295,096","306,4","247,192","249,06","548,16","561,31","561,537","562,302","571,3","571,12","601,003","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2585,55","351,563","401,367","9,9363","1,69053","251,038","246,588","250,433","295,096","306,4","246,973","251,422","557,419","559,893","551,96","574,122","561,792","541,997","581,003","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2596,68","355,835","399,829","9,93925","1,69122","251,477","249,774","250,323","295,096","306,4","248,181","248,071","566,302","563,435","557,495","567,875","565,513","520,432","561,415","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2604,07","352,783","400,854","9,94219","1,69191","251,587","249,774","250,488","295,096","306,4","248,126","249,829","561,047","543,892","559,245","547,465","552,16","539,34","549,55","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2605,47","354,614","394,043","9,94514","1,6926","250,928","252,246","250,488","295,096","306,4","248,95","251,147","543,03","552,81",573,"529,3","523,24","559,5","541,27","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2606,45","354,919","394,116","9,94809","1,69329","250,928","252,246","250,488","295,096","306,4","249,335","250,653","542,905","551,677","566,525","516,31","508,095","559,22","541,27","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2622,56","356,445","396,973","9,95103","1,69398","251,038","250,818","250,378","295,096","306,4","250,323","249,115","544,656","548,28","547,775","467,965","452,883","552,92","534,925","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2665,04","356,903","402,319","9,95398","1,69466","251,532","247,961","249,994","295,096","306,4","249,554","250,378","552,039","549,98","549,935","441,207","423,55","527,297","513,96","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2671,39","351,868","395,142","9,95693","1,69535","251,862","253,015","249,774","295,096","306,4","248,401","254,388","555,917","551,965","550,475","465,72","436,492","501,11","501,963","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2662,11","351,257","397,412","9,95987","1,69604","251,257","254,279","249,554","295,096","306,4","247,192","253,894","556,543","544,035","550,34","525,878","473,117","513,292","479,753","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2659,18","356,14","399,976","9,96282","1,69673","251,202","248,785","249,445","295,096","306,4","246,533","254,279","551,663","548,138","548,585","539,945","476,15","542,28","465,128","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2671,88","354,004","400,562","9,96577","1,69742","251,752","243,347","249,609","295,096","306,4","246,313","251,697","555,042","550,403","549,665","593,362","508,098","563,42","461,543","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2672,85","359,802","395,215","9,96871","1,69811","250,873","248,346","249,554","295,096","306,4","246,204","248,676","549,161","556,073","554,12","594,925","522,965","570,42","488,445","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2631,84","354,767","385,62","9,97166","1,6988","250,598","250,214","249,335","295,096","306,4","248,126","247,247","531,268","550,125","557,088","591,115","547,065","575,04","508,027","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2617,68","354,309","394,775","9,97461","1,69948","250,269","253,235","249,28","295,096","306,4","249,225","250,488","540,778","551,117","562,213","609,177","572,81","585,82","549,272","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2652,83","357,666","403,857","9,97755","1,70009","250,159","247,522","249,554","295,096","306,4","249,939","253,29","565,176","542,195","549,398","600,78","584,108","574,48","584,448","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2643,07","358,887","397,266","9,9805","1,70043","249,829","250,049","249,5","295,096","306,4","249,609","250,763","545,157","542,902","547,378","565,427","572,265","545,5","614,655","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2632,81","356,14","395,874","9,98345","1,70077","249,719","252,081","249,774","295,096","306,4","249,554","247,467","540,527","549,982","553,985","576,362","589,338","543,82","618,792","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2652,83","354,309","400,415","9,98639","1,70112","249,5","250,214","250,488","295,096","306,4","249,774","247,028","534,521","550,83","549,938","588,18","607,237","536,82","610,242","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2657,23","359,192","403,345","9,98934","1,70146","249,609","251,312","253,125","295,096","306,4","249,115","248,895","541,528","544,455","541,307","578,318","611,37","538,22","589,005","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2645,51","364,227","404,077","9,99228","1,70181","248,895","254,443","252,191","295,096","306,4","246,259","252,74","562,549","545,873","536,047","561,717","606,825","564,4","578,795","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2633,3","360,413","398,218","9,99523","1,70215","248,785","251,367","249,335","295,096","306,4","255,048","248,511","559,546","541,2","541,845","562,305","593,19","573,08","571,205","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2624,51","360,413","393,677","9,99818","1,7025","248,895","249,17","249,115","295,096","306,4","255,103","248,181","549,536","550,125","539,682","578,613","596,357","550,537","558,242","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2630,86","358,582","408,252","10,0011","1,70284","248,566","251,697","249,005","295,096","306,4","246,533","250,049","546,283","554,233","544,672","567,285","605,86","524,772","560,865","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2638,18","361,176","400,635","10,0041","1,70318","248,236","249,719","249,115","295,096","306,4","250,269","247,302","544,656","556,213","539,82","566,8","606,823","535,28","573,417","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2643,07","361,481","401,367","10,007","1,70353","248,676","250,763","249,06","295,096","306,4","253,894","250,049","543,155","560,175","544,948","580,667","605,58","546,2","586,38","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2632,81","363,77","397,778","10,01","1,70387","248,566","250,543","249,554","295,096","306,4","247,247","252,136","543,53","558,33","550,612","560,94","592,228","563,14","593,965","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2594,73","361,938","402,026","10,0129","1,70422","248,676","249,005","250,323","295,096","306,4","245,49","248,126","534,772","549,835","548,32","547,068","586,997","576,72","599,348","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2591,31","357,666","403,125","10,0159","1,70456","248,346","249,664","251,257","295,096","306,4","256,036","248,785","539,401","554,935","563,155","556,542","579,007","582,46","609,97","63,33","4,96"
