date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 07:00:00,"59,89","8,98","2614,26","361,633","392,065","10,0187","1,70491","247,961","253,564","251,422","295,096","306,4","254,443","253,51","552,039","549,838","564,1","568,655","576,12","547,878","573,693","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2646,48","362,244","397,046","10,021","1,70525","248,291","248,346","251,038","295,096","306,4","245,27","250,653","554,791","546,585","567,61","555,37","573,777","520,152","536,86","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2681,64","361,328","392,871","10,0234","1,70559","248,291","246,533","251,367","295,096","306,4","245,435","248,511","554,041","548,28","565,99","551,56","566,75","551,66","536,86","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2689,45","360,26","395,947","10,0257","1,70594","248,126","244,281","251,367","295,096","306,4","248,346","248,401","554,041","546,723","560,055","548,925","564,135","558,52","538,102","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2720,7","358,734","403,564","10,0281","1,70628","247,687","241,205","250,928","295,096","306,4","253,619","249,719","553,29","543,89","541,17","548,343","559,042","575,32","541,415","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2702,15","364,227","398,071","10,0304","1,70663","247,797","253,51","249,5","295,096","306,4","244,83","253,07","550,912","551,677","539,415","553,807","556,56","556,42","540,307","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2565,92","364,227","398,73","10,0328","1,70697","247,852","255,762","249,115","295,096","306,4","251,642","248,84","550,787","558,905","543,6","491,212","508,505","533,6","540,997","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2556,15","360,413","405,103","10,0351","1,70731","248,401","250,653","248,95","295,096","306,4","255,542","251,257","554,541","558,338","541,305","439,645","452,325","534,16","540,588","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2623,05","361,176","402,1","10,0375","1,70766","247,906","250,763","249,06","295,096","306,4","247,852","252,081","560,422","550,545","537,12","400,68","417,765","536,26","529,962","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2641,6","363,922","405,322","10,0398","1,708","247,577","253,125","249,335","295,096","306,4","246,368","248,895","551,788","544,318","541,032","389,16","394,5","529,677","501,823","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,64","371,094","397,998","10,0422","1,70835","248,071","246,588","249,17","295,096","306,4","252,521","251,752","552,039","545,17","550,88","381,155","402,345","519,31","476,445","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2656,25","363,312","393,75","10,0445","1,70869","248,181","247,357","249,39","295,096","306,4","253,235","248,401","543,155","545,167","553,175","416,7","415,838","525,613","462,65","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,16","361,786","402,173","10,0469","1,70904","248,291","245,325","250,708","295,096","306,4","248,071","248,401","536,649","555,785","557,223","465,723","450,128",535,"448,58","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2668,95","361,633","399,097","10,0492","1,70938","247,797","250,818","252,411","295,096","306,4","246,533","251,917","546,033","560,885","563,29","528,907","462,93","555,86","446,097","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2655,76","372,576","401,842","10,0516","1,70972","248,029","248,72","251,273","295,096","306,4","251,451","248,469","555,756","547,389","561,235","592,282","500,164","559,1","439,569","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2650,88","402,344","404,063","10,054","1,70538","247,5","250,313","250,093","295,096","306,4","256,421","250,356","558,145","542,392","555,954","635,782","539,212","564,092","446,592","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2683,11","394,653","402,891","10,0563","1,68228","248,599","253,521","249,478","295,096","306,4","254,531","247,983","556,943","547,374","559,836","657,496","570,282","556,924","469,762","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2699,71","401,489","402,363","10,0587","1,65917","248,203","251,235","249,741","295,096","306,4","248,95","250,444","553,44","544,77","556,062","651,87","586,58","576,188","510,262","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2678,71","401,001","404,121","10,061","1,63607","248,599","248,906","249,521","295,096","306,4","243,94","248,555","562,249","549,87","560,376","635,62","612,47","599,036","576,364","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,16","391,968","402,891","10,0634","1,61297","248,115","246,226","249,961","295,096","306,4","249,873","251,455","551,638","555,308","552,826","592,886","614,014","610,236","638,494","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2633,79","395,508","398,73","10,0657","1,58986","248,247","250,444","249,565","295,096","306,4","255,015","248,379","552,539","558,134","542,574","601,638","629,432","597,356","641,914","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2583,5","399,048","406,348","10,0681","1,56676","248,071","250,972","249,39","295,096","306,4","253,433","249,434","547,334","546,692","537,608","605,156","631,2","564,652","645,334","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2571,78","400,879","396,914","10,0704","1,54366","248,115","250,444","249,346","295,096","306,4","251,938","251,323","547,234","542,846","531,782","622,58","631,97","549,756","648,754","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2599,8","393,188","402,363","10,0728","1,52055","248,379","251,587","249,214","295,096","306,4","251,323","248,203","536,423","543,75","540,846","610,55","632,516","542,028","614,548","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2620,31","403,687","389,297","10,0751","1,521097619","248,818","252,773","249,434","295,096","306,4","250,049","250,269","546,133","543,864","545,274","586,64","625,024","583,356","615,542","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2625,39","404,419","397,266","10,0775","1,5216452381","249,214","250,093","249,741","295,096","306,4","248,906","250,444","544,832","543,186","542,466","572,66","631,194","600,268","623,93","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2626,17","402,832","402,129","10,0798","1,5221928571","249,521","248,643","250,225","295,096","306,4","247,192","254,487","542,93","542,616","544,84","549,844","614,452","572,716","600,424","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2621,88","401,611","402,949","10,0822","1,5227404762","250,225","249,39","250,137","295,096","306,4","244,468","253,213","561,748","558,48","552,822","551,482","610,93","567,34","597,224","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2617,58","404,785","401,719","10,0845","1,5232880952","250,972","250,752","250,356","295,096","306,4","246,313","250,532","556,943","559,952","559,728","545,236","580,746","542,922","557,938","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2630,86","398,071","396,797","10,0864","1,5238357143","251,279","252,158","249,917","295,096","306,4","255,19","248,379","550,637","562,894","557,142","541,246","573,692","521,076","528,366","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2671,88","398,315","403,535","10,0866","1,5243833333","251,895","250,576","250,313","295,096","306,4","254,18","246,094","550,137","550,544","559,296","571,17","578,212","541,692","524,172","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2648,44","396,851","379,512","10,0867","1,5249309524","252,158","251,323","250,488","295,096","306,4","247,808","246,27","545,032","549,98","550,882","571,016","583,17","563,532","530,016","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2649,22","394,897","382,1532307692","10,0868","1,5254785714","251,807","245,874","250,488","295,096","306,4","244,116","246,973","539,026","556,78","537,93","556,64","587,13","586,38","535,76","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2653,13","315,918","384,7944615385","10,0869","1,5260261905","251,938","246,929","250,532","295,096","306,4","244,907","247,544","544,631","565,276","545,592","540,78","576,886","589,74","546,464","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2651,95","315,1734","387,4356923077","10,087","1,5265738095","252,51","250,884","250,62","295,096","306,4","249,302","250,884","579,666","608,208","588,434","474,918","522,25","607,326","596,01","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2633,2","314,4288","390,0769230769","10,0872","1,5271214286","252,686","249,17","250,313","295,096","306,4","254,619","255,059","635,92","650,344","647,03","449,996","460,45","611,476","608,586","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2630,86","313,6842","392,7181538462","10,0873","1,5276690476","252,773","247,544","250,488","295,096","306,4","254,18","254,575","665,549","684,104","691,814","396,872","430,488","547,514","539,842","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2653,91","312,9396","395,3593846154","10,0874","1,5282166667","252,861","250,752","250,576","295,096","306,4","245,522","252,114","696,68","726,022","720,196","444,214","431,37","490,498","488,522","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2689,45","312,195","398,0006153846","10,0875","1,5287642857","252,07","249,258","250,84","295,096","306,4","243,721","248,203","722,605","765,668","748,682","521,872","467,946","496,994","461,268","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2716,02","311,4504","400,6418461538","10,0876","1,5293119048","253,125","254,663","250,269","295,096","306,4","246,797","252,686","741,423","797,05","764,33","591,016","526,106","532,5","445,82","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2720,31","310,7058","403,2830769231","10,0877","1,5298595238","253,037","247,588","249,302","295,096","306,4","252,905","253,74","755,637","802,2033333333","782,67","659,22","576,782","571,82","450,676","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2673,83","309,9612","405,9243076923","10,0879","1,5304071429","252,817","250,532","249,038","295,096","306,4","255,806","250,664","766,848","807,3566666667","802,848","677,498","618,42","617,518","486,984","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2621,48","309,2166","408,5655384615","10,088","1,5309547619","253,257","249,17","249,39","295,096","306,4","244,116","248,994","790,771","812,51","823,786","663,4925454545","655,426","671,174","571,404","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2634,77","308,472","411,2067692308","10,0881","1,531502381","252,861","250,708","249,214","295,096","306,4","250,532","247,368","791,372","817,6633333333","831,66","649,4870909091","675,474","693,574","648,982","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2650,39","307,007","413,848","10,0882","1,53205","252,773","252,158","248,687","295,096","306,4","254,048","251,191","755,637","822,8166666667","757,314","635,4816363636","670,2237777778","694,358","646,1858333333","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2649,22","307,129","406,641","10,0883","1,532597619","253,037","247,236","250,225","295,096","306,4","250,62","252,158","686,97","827,97","696,774","621,4761818182","664,9735555556","695,142","643,3896666667","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2645,7","307,251","405,41","10,0885","1,5331452381","252,686","247,324","253,213","295,096","306,4","252,686","247,896","626,912","796,026","648,646","607,4707272727","659,7233333333","695,926","640,5935","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2650,39","306,03","413,906","10,0886","1,5336928571","252,554","250,664","251,499","295,096","306,4","248,95","246,577","573,159","773,032","604,84","593,4652727273","654,4731111111","696,71","637,7973333333","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2651,95","306,885","409,629","10,0887","1,5342404762","252,158","251,147","250,225","295,096","306,4","251,367","248,862","529,016","744,03","550,884","579,4598181818","649,2228888889","697,494","635,0011666667","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2658,59","316,284","403,008","10,0888","1,5347880952","252,422","250,225","249,917","295,096","306,4","250,005","253,037","490,479","719,224","520,016","565,4543636364","643,9726666667","690,47975","632,205","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2661,33","363,525","402,07","10,0889","1,5353357143","251,367","249,653","249,302","295,096","306,4","247,896","249,741","472,361","708,236","491,096","551,4489090909","638,7224444444","683,4655","629,4088333333","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2666,02","394,775","397,676","10,089","1,5358833333","251,323","249,302","248,95","295,096","306,4","247,456","249,653","478,167","681,84","454,408","537,4434545455","633,4722222222","676,45125","626,6126666667","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2663,28","398,56","405,938","10,0892","1,5364309524","250,884","253,784","248,994","295,096","306,4","248,467","254,224","505,193","669,376","451,494","523,438","628,222","669,437","623,8165","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2656,64","405,884","405,117","10,0893","1,5369785714","249,829","250,225","249,17","295,096","306,4","247,808","254,399","519,807","652,954","449,124","323,042","530,29","662,42275","621,0203333333","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2672,27","406,738","407,344","10,0894","1,5375261905","249,741","243,94","249,214","295,096","306,4","246,445","255,103","545,933","631,2","462,072","212,496","426,088","655,4085","618,2241666667","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2671,48","409,18","402,949","10,0895","1,5380738095","249,258","248,643","249,302","295,096","306,4","250,269","255,015","556,143","616,48","483,65","207,108","349,64","648,39425","615,428","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2685,55","405,273","401,953","10,0896","1,5386214286","248,774","252,334","249,785","295,096","306,4","256,157","254,18","547,334","607,188","518,938","201,72","293,9","641,38","535,204","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2654,3","406,25","401,836","10,0897","1,5391690476","248,95","251,367","253,169","295,096","306,4","252,729","252,026","533,621","598,468","540,196","196,332","288,944","575,18","465,466","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2654,69","409,424","405,293","10,0901","1,5397166667","248,862","252,949","252,642","295,096","306,4","245,083","250,225","529,216","577,734","563,834","231,02","274,952","528,81","421,098","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2651,17","407,959","402,246","10,0914","1,5402642857","248,423","251,06","249,785","295,096","306,4","252,905","246,27","530,918","561,078","588,326","298,206","288,166","513,57","405,428","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2629,69","412,354","402,246","10,0927","1,5408119048","248,115","246,973","249,653","295,096","306,4","253,828","245,303","554,541","556,89","590,918","346,404","309,428","516,932","404,656","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2625,39","407,959","400,488","10,094","1,5413595238","248,247","250,005","249,741","295,096","306,4","249,302","245,566","568,955","550,998","589,622","435,938","337,078","534,972","409,844","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2628,91","412,354","392,754","10,0953","1,5419071429","248,027","250,225","249,39","295,096","306,4","245,918","245,391","561,748","541,598","589,3","497,81","371,886","559,164","403,448","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2636,72","404,907","392,344","10,0966","1,5424547619","248,027","246,665","249,302","295,096","306,4","251,938","246,094","554,441","531,404","580,56","571,716","420,358","583,804","415,472","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2635,94","400,269","400,664","10,0979","1,543002381","248,555","254,619","249,038","295,096","306,4","254,487","246,401","538,225","524,946","576,35","643,512","455,274","586,156","423,75","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2633,98","406,639","395,34","10,0992","1,54355","247,893","255,197","249,348","295,096","306,4","255,835","247,967","541,981","521,362","566,401","645,7897","504,644","566,7","454,965","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2642,39","404,022","395,2","10,1005","1,5673","248,038","250,796","249,631","295,096","306,4","255,63","250,115","553,19","508,664","559,456","648,0674","543,128",535,"488,828","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2664,06","401,581","396,548","10,1018","1,59105","247,983","249,489","252,312","295,096","306,4","247,181","254,224","544,031","511,265","560,106","650,3451","561,602","537,66","523,455","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2697,27","408,325","385,84","10,103","1,6148","248,73","246,313","252,686","295,096","306,4","245,874","254,224","535,522","506,93","548,18","652,6228","576,12","566,22","578,79","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2697,56","406,586","387,29","10,1043","1,63855","248,533","248,225","252,29","295,096","306,4","246,039","254,059","535,673","505,232","548,585","654,9005","578,763","574,452","590,46","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2697,46","397,552","395,2","10,1056","1,66231","247,511","257,574","249,917","295,096","306,4","247,731","252,861","536,298","494,674","549,018","657,1782","597,376","626,813","592,8413","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2686,62","402,679","394,775","10,1069","1,68606","248,071","248,643","249,203","295,096","306,4","251,829","250,708","537,95","488,182","537,418","659,4559","618,805","663,054","595,2226","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2681,05","405,823","402,949","10,1082","1,70981","247,841","244,83","248,961","295,096","306,4","250,313","247,632","556,418","484,083","532,268","661,7336","622,655","677,894","597,6039","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2678,03","408,936","405,835","10,1095","1,73","246,401","241,545","246,83","295,096","306,4","248,434","250,708","567,053","504,438","538,711","664,0113","618,557","641,522","599,9852","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2677,34","409,851","399,829","10,1108","1,73","245,555","249,093","248,379","295,096","306,4","250,422","247,467","568,179","534,826","549,989","666,289","618,608","664,762","602,3665","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2663,48","414,032","401,689","10,1121","1,73","245,061","247,511","247,83","295,096","306,4","249,95","249,642","571,032","536,668","555,901","614,394","603,407","684,166","604,7478","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2661,62","408,6","405,132","10,1134","1,73","246,16","249,357","249,478","295,096","306,4","249,357","247,181","549,161","562,185","565,423","581,933","620,151","674,744","607,1291","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2668,46","409,241","405,63","10,1147","1,73","250,532","256,509","252,697","295,096","306,4","249,862","253,18","537,925","568,416","560,43","544,531","610,096","665,322","609,5104","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,16","405,609","407,71","10,116","1,73","252,224","255,267","253,444","295,096","306,4","253,422","251,752","532,194","553,178","550,907","507,99","563,697","658,042","611,8917","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2660,16","413,513","396,167","10,1173","1,73","253,411","252,598","250,302","295,096","306,4","250,576","248,522","518,856","532,224","550,397","485,955","512,011","626,26","614,273","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2663,09","408,417","401,177","10,1186","1,73","253,751","253,608","250,488","295,096","306,4","245,599","246,094","521,158","549,189","530,432","463,731","470,976","564,034","531,646","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2680,27","409,302","407,563","10,1199","1,73","253,63","255,07","250,554","295,096","306,4","244,149","246,061","542,554","559,805","537,984","429,355","441,475","510,042","479,284","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2683,01","411,56","403,315","10,1212","1,73","254,004","254,619","250,829","295,096","306,4","252,301","245,94","562,549","553,49","544,41","381,325","444,813","493,578","457,21","63,33","4,96"
2017-03-11 07:00:00,"59,89","8,98","2680,57","413,971","405,352","10,1225","1,73","254,004","251,971","250,334","295,096","306,4","254,312","246,511","563,825","547,286","543,924","361,794","419,664","515,924","459,97","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2684,96","420,197","401,719","10,1238","1,73","254,037","246,522","250,642","295,096","306,4","249,269","247,335","572,108","544,711","539,633","303,888","423,354","528,503","445,046","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2673,44","411,011","403,711","10,125","1,73","254,224","252,158","250,236","295,096","306,4","246,259","245,72","573,334","545,195","532,457","259,2","410,524","527,572","438,451","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2624,02","409,027","403,052","10,1263","1,73","254,059","249,5","250,181","295,096","306,4","248,577","246,324","545,933","556,014","544,002","241,17","416,474","553,088","446,838","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2618,55","408,63","401,162","10,1273","1,73","252,927","250,774","250,697","295,096","306,4","255,531","247,797","541,178","568,476","561,184","220,096","429,771","586,464","466,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2682,81","406,006","410,874","10,1264","1,73","251,246","247,742","249,027","295,096","306,4","249,796","249,06","535,998","554,935","567,043","219,568","451,671","566,304","476,964","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2681,25","419,8","405,894","10,1254","1,73","247,775","249,214","247,17","295,096","306,4","246,171","250,73","553,19","557,34","564,154","212,521","461,832","555,58","492,302","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2622,75","415,009","401,265","10,1245","1,73","245,896","245,951","248,258","295,096","306,4","248,643","250,005","571,583","557,171","568,013","217,496","451,837","546,06","516,858","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2559,96","411,743","399,595","10,1235","1,73","244,709","241,644","248,203","295,096","306,4","252,993","251,818","575,011","556,041","576,243","188,944","479,81","544,632","510,979","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2589,55","414,276","403,623","10,1226","1,73","244,534","250,28","249,379","295,096","306,4","252,015","248,961","574,11","554,06","555,958","182,2165","509,197","535,952","518,461","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2590,53","417,511","406,04","10,1217","1,73","245,786","252,642","252,268","295,096","306,4","251,301","246,599","551,538","545,562","544,221","175,489","512,559","532,872","521,881","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2612,21","419,037","394,512","10,1207","1,73","246,962","257,662","254,487","295,096","306,4","253,707","247,072","529,792","529,395","539,201","192,365","510,358","532,786","512,858","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2654,2","407,379","395,991","10,1198","1,73","249,686","252,675","252,18","295,096","306,4","248,423","247,698","505,318","524,295","532,136","261,059","537,51","527,572","514,487","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2674,9","409,485","398,511","10,1188","1,73","251,235","253,257","251,18","295,096","306,4","250,126","248,829","522,71","521,15","518,646","268,126","519,937","548,72","497,544","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2667,29","413,239","398,364","10,1179","1,73","250,422","243,193","247,5","295,096","306,4","254,553","252,301","551,188","530,184","510,903","266,506","515,115","563,476","502,043","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2653,22","414,398","404,546","10,1169","1,73","249,983","245,962","247,017","295,096","306,4","248,06","248,126","574,11","548,023","538,474","257,517","543,266","580,584","516,805","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2658,79","400,848","405,527","10,116","1,73","249,609","249,181","248,511","295,096","306,4","243,776","250,071","553,34","575,894","575,322","208,226","557,419","581,536","535,396","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2662,99","405,273","410,786","10,1151","1,73","249,642","250,455","248,774","295,096","306,4","248,401","246,335","548,035","578,469","575,269","201,9098333333","558,221","553,144","557,305","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2666,8","413,727","401,777","10,1141","1,73","249,994","250,796","250,895","295,096","306,4","251,224","252,85","553,315","578,411","569,931","195,5936666667","543,84","529,568","551,872","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2660,16","402,832","405,762","10,1132","1,73005","250,928","253,784","254,443","295,096","306,4","256,641","253,784","535,022","572,64","570,84","189,2775","541,97","528,14","555,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2663,09","405,212","405,85","10,1122","1,7304","251,191","254,147","254,18","295,096","306,4","255,751","253,685","535,472","570,685","566,228","182,9613333333","542,796","527,383","554,544","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2678,81","417,511","404,941","10,1113","1,73074","252,916","255,509","252,554","295,096","306,4","249,95","252,697","538,175","557,741","540,576","176,6451666667","546,24","524,52","548,615","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2664,45","409,943","396,533","10,1104","1,73108","254,092","251,06","251,411","295,096","306,4","247,104","249,642","540,152","543,837","543,654","170,329","543,92","535,14","550,709","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2608,11","406,006","395,361","10,1094","1,73143","253,246","247,214","248,873","295,096","306,4","255,52","245,929","548,41","526,505","546,217","174,4555714286","565,818","551,52","558,024","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2596,58","410,706","402,48","10,1085","1,73177","252,422","242,721","247,39","295,096","306,4","254,795","244,896","558,97","538,003","550,016","178,5821428571","540,395","567,704","560,998","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2640,63","413,269","399,126","10,1075","1,73212","250,763","245,698","248,511","295,096","306,4","244,369","244,731","557,344","556,101","550,122","182,7087142857","553,122","588,452","555,202","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2668,85","409,515","390,967","10,1066","1,73246","249,631","250,334","248,643","295,096","306,4","244,918","247,17","552,339","552,164","562,911","186,8352857143","572,732","568,628","565,633","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2640,04","406,708","388,828","10,1057","1,73281","248,807","248,489","249,95","295,096","306,4","247,137","247,994","561,348","550,15","570,896","190,9618571429","587,768","563,616","581,632","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2632,62","410,004","391,831","10,1047","1,73315","250,521","256,223","252,993","295,096","306,4","248,434","246,676","552,814","539,696","555,571","195,0884285714","570,088","529,484","565,078","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2603,22","403,87","398,613","10,1038","1,73349","250,873","251,301","252,18","295,096","306,4","250,884","248,632","541,303","527,976","532,992","199,215","577,409","526,991","572,282","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2569,53","412,384","402,524","10,1028","1,73384","251,708","250,104","251,477","295,096","306,4","252,07","247,775","529,567","518,406","513,3","307,346","608,033","530,288","553,803","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2581,15","407,54","392,118","10,1019","1,73418","250,991","244,901","249,264","295,096","306,4","246,157","245,905","525,441","518,993","510,649","440,626","652,279","568,38","537,569","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2607,62","406,555","400,4","10,1009","1,73453","249,983","242,336","247,324","295,096","306,4","247,5","244,863","566,202","539,273","526,059","499,884","652,84","571,876","560,532","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2602,64","407,898","403,682","10,0999","1,73487","249,192","248,599","248,555","295,096","306,4","255,015","245,786","559,346","561,482","536,849","502,305","619,795","577,7","583,376","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2632,62","414,001","393,428","10,0982","1,73522","247,478","253,103","248,95","295,096","306,4","245,039","246,973","566,102","573,71","547,694","468,279","617,755","578,484","615,487","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2644,63","404,785","398,174","10,0964","1,73556","248,159","250,73","249,434","295,096","306,4","251,938","247,588","560,146","578,413","558,061","447,852","583,607","558,267","622,544","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2655,66","406,311","396,768","10,0946","1,7359","248,972","249,368","253,63","295,096","306,4","256,223","253,433","542,379","577,844","559,888","427,816","559,376","517,21","616,808","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2650,59","409,851","405,41","10,0928","1,73625","249,236","253,411","252,202","295,096","306,4","248,796","255,806","535,122","560,625","560,377","422,379","536,899","518,386","594,795","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2639,75","407,654","404,443","10,0911","1,73659","249,785","255,894","251,609","295,096","306,4","252,004","252,51","524,612","533,95","533,782","431,681","529,188","510,155","577,803","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2635,06","411,926","401,133","10,0893","1,73694","249,28","254,641","249,543","295,096","306,4","256,838","254,575","544,631","531,797","529,732","447,111","511,127","547,46","557,275","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2636,72","406,982","406,729","10,0875","1,73728","248,313","249,917","247,17","295,096","306,4","248,269","251,543","555,342","527,663","525,519","490,078","495,981","571,708","544,476","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2639,06","416,504","405,029","10,0858","1,73762","248,401","244,666","248,994","295,096","306,4","244,182","248,862","561,798","543,015","540,468","517,777","537,174","583,3","561,133","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2660,16","413,208","406,348","10,084","1,73797","247,412","243,677","249,39","295,096","306,4","244,775","246,094","555,042","561,87","543,87","589,84","528,75","560,62","541,27","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2664,26","412,903","406,406","10,0822","1,73831","247,368","244,402","249,368","295,096","306,4","245,325","245,896","555,292","561,474","544,139","596,325","534,423","560,396","542,264","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2700,78","410,461","406,641","10,0805","1,73866","247,061","251,521","249,521","295,096","306,4","250,576","244,38","557,194","558,25","546,884","664,885","588,73","557,54","551,596","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2695,12","413,33","403,77","10,0787","1,739","248,005","255,872","252,949","295,096","306,4","253,608","246,885","552,489","560,8","548,937","664,5335714286","617,704","548,468","553,746","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2673,05","414,673","402,012","10,0769","1,73935","249,478","247,698","255,015","295,096","306,4","255,85","248,291","536,523","553,944","541,17","664,1821428571","613,843","535,476","543,485","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2647,46","416,443","405,205","10,0752","1,73969","250,225","253,477","252,092","295,096","306,4","254,18","250,708","519,657","534,174","541,656","663,8307142857","598,201","541,188","561,249","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2638,48","413,879","405,264","10,0734","1,74003","249,763","246,973","250,378","295,096","306,4","249,719","253,96","531,669","540,413","545,436","663,4792857143","566,316","546,844","590,105","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2636,91","424,133","402,598","10,0716","1,74038","249,038","248,049","247,324","295,096","306,4","249,214","247,522","548,135","547,209","541,115","663,1278571429","541,253","585,652","619,351","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2638,67","411,926","396,621","10,0699","1,74072","247,896","240,469","246,775","295,096","306,4","253,037","246,577","563,35","559,439","551,905","662,7764285714","527,702","595,732","636,399","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2638,87","407,104","409,365","10,0681","1,74107","248,291","245,149","248,972","295,096","306,4","247,544","247,214","570,957","573,71","566,529","662,425","507,654","558,547","630,22","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2639,84","417,725","408,809","10,0663","1,74141","248,225","245,83","249,28","295,096","306,4","241,721","249,873","573,76","577,224","570,679","623,67","499,668","510,21","598,275","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2633,2","414,856","397,441","10,0646","1,74176","247,698","256,992","250,708","295,096","306,4","250,356","254,224","563,9","564,085","564,694","605,824","491,408","516,763","567,431","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2636,52","417,969","403,887","10,0628","1,7421","248,489","254,883","254,355","295,096","306,4","255,146","254,136","538,275","533,33","566,693","614,3588333333","543,292","529,707","541,435","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2634,38","412,17","400,078","10,061","1,74245","250,291","260,244","251,565","295,096","306,4","254,663","252,883","522,56","536,05","558,008","622,8936666667","558,494","526,227","514,179","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2630,66","418,396","399,492","10,0593","1,74279","250,51","254,663","251,125","295,096","306,4","246,555","249,038","524,612","533,67","552,879","631,4285","590,158","552,5","523,73","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2625,2","410,706","403,389","10,0575","1,74314","250,62","249,917","248,708","295,096","306,4","245,061","251,433","541,729","540,073","541,44","639,9633333333","607,014","586,213","534,541","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2590,23","416,016","399,668","10,0557","1,74348","249,829","243,347","246,775","295,096","306,4","247,808","248,159","567,654","544,319","539,927","648,4981666667","603,872","643,006","630,214","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2578,91","418,091","392,578","10,054","1,74383","249,741","248,159","248,906","295,096","306,4","249,17","248,533","581,217","560,743","549,206","657,033","614,559","672,574","638,307","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2604,49","407,043","394,863","10,0522","1,74417","248,994","247,588","248,665","295,096","306,4","247,17","245,105","572,458","570,43","556,119","556,993","599,253","654,1215","646,4","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2618,95","407,288","392,607","10,0504","1,74452","249,5","253,96","250,444","295,096","306,4","246,995","248,291","562,599","565,84","535,824","508,049","556,947","635,669","654,493","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2664,45","414,185","399,99","10,0487","1,74486","250,62","260,442","253,828","295,096","306,4","247,17","250,093","560,597","563,404","542,465","485,038","532,333","573,947","597,498","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2614,65","411,377","393,545","10,0477","1,74521","251,807","251,213","252,202","295,096","306,4","246,907","248,599","536,523","540,574","552,501","510,547","523,018","513,514","519,365","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2610,55","406,189","399,17","10,0466","1,74555","251,873","251,609","251,719","295,096","306,4","246,204","249,829","519,056","531,967","538,038","498,941","504,848","480,306","487,75","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2622,27","408,997","395,361","10,0455","1,7459","252,4","249,456","250,642","295,096","306,4","245,918","253,828","524,862","529,589","538,417","518,317","494,162","506,683","458,843","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2632,03","410,278","397,324","10,0445","1,74624","251,807","246,006","247,874","295,096","306,4","252,312","254,092","535,122","545,843","533,997","490,977","505,786","538,612","467,728","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2627,73","416,809","402,1","10,0434","1,74659","251,763","246,072","246,401","295,096","306,4","251,938","252,817","559,296","555,416","544,786","468,124","511,238","568,236","474,018","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2649,22","415,161","393,34","10,0424","1,74693","251,301","253,169","249,192","295,096","306,4","243,171","251,345","565,702","563,684","566,908","458,595","502,861","575,012","459,119","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2619,53","405,334","398,057","10,0413","1,74728","250,818","248,093","249,631","295,096","306,4","243,171","245,281","562,048","565,276","561,238","493,048","510,519","562,244","500,057","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2608,01","405,884","402,246","10,0403","1,74762","251,895","252,883","252,136","295,096","306,4","249,17","245,984","556,493","568,954","566,099","557,852","537,839","548,299","506,566","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2629,1","407,837","399,463","10,0392","1,74797","252,686","257,981","254,795","295,096","306,4","255,432","246,973","545,883","555,474","557,36","634,965","567,579","517,042","506,904","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2608,79","423,584","398,438","10,0381","1,74831","252,773","252,51","251,917","295,096","306,4","257,41","247,126","536,624","546,867","554,122","640,293","593,249","511,555","507,562","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2568,36","407,715","401,396","10,0371","1,74866","253,521","254,18","250,664","295,096","306,4","248,357","248,884","547,284","529,643","526,221","645,621","625,794","547,236","531,841","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2565,82","413,208","404,297","10,036","1,749","253,125","247,852","248,291","295,096","306,4","246,973","252,246","554,041","535,25","537,39","650,949","646,62","577,98","576,04","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2546,88","413,391","403,916","10,035","1,74934","253,037","247,522","248,027","295,096","306,4","247,478","251,719","553,69","536,213","537,714","656,277","646,179","584,589","583,819","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2585,35","416,138","400,928","10,0339","1,74969","252,114","245,457","245,918","295,096","306,4","252,18","247,346","552,139","545,956","539,713","661,605","642,926","646,142","659,238","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2614,06","424,316","404,707","10,0328","1,74997","250,928","253,169","248,357","295,096","306,4","253,103","250,291","566,903","557,283","535,129","615,86","649,48","665,182","653,6245","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2602,15","410,095","403,74","10,0318","1,74962","250,972","248,752","249,016","295,096","306,4","249,236","247,214","568,405","571,787","565,938","589,883","645,899","666,974","648,011","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2588,87","420,358","407,799","10,0307","1,74928","251,451","242,212","249,965","295,096","306,4","251,618","252,822","554,064","569,51","546,132","551,187","601,717","648,309","642,3975","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2581,05","418,762","394,072","10,0297","1,74893","252,279","253,224","253,279","295,096","306,4","249,95","248,071","557,819","570,966","547,532","479,707","570,828","616,34","636,784","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2593,55","419,556","400,181","10,0286","1,74859","252,927","250,994","252,015","295,096","306,4","252,158","252,103","533,546","549,13","554,958","459,665","531,92","556,252","571,868","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2629,88","412,781","399,932","10,0275","1,74824","253,323","251,96","251,686","295,096","306,4","250,455","249,489","517,38","532,508","539,443","492,928","506,194","525,088","512,448","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2654,3","416,382","400,386","10,0265","1,7479","252,872","246,39","249,236","295,096","306,4","249,851","251,389","562,148","523,388","527,302","453,83","465,383","499,542","488,253","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2634,18","418,06","398,701","10,0254","1,74756","252,092","244,083","246,423","295,096","306,4","250,269","251,653","554,141","525,459","531,756","430,041","474,687","511,358","476,858","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2604,1","406,647","403,594","10,0244","1,74721","249,104","251,653","248,555","295,096","306,4","250,17","248,719","547,134","554,651","557,953","427,796","463,541","544,352","478,956","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2539,06","421,143","401,25","10,0233","1,74687","247,83","248,555","249,368","295,096","306,4","248,258","248,599","558,92","557,51","559,51","398,576","480,362","554,684","468,742","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2543,95","420,807","398,862","10,0222","1,74652","247,456","245,731","249,115","295,096","306,4","247,885","250,093","565,852","560,74","569,392","384,923","482,784","558,66","464,664","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2586,91","414,398","396,138","10,0212","1,74618","248,335","255,454","252,257","295,096","306,4","252,554","247,148","560,997","560,485","561,887","358,142","499,478","553,816","477,078","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2576,56","413,452","402,437","10,0201","1,74583","249,203","253,85","252,444","295,096","306,4","250,137","254,399","541,328","554,875","555,011","356,464","508,094","562,16","482,566","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2565,23","406,677","400,928","10,0191","1,74549","249,796","254,938","251,971","295,096","306,4","251,774","249,576","545,807","539,982","540,279","349,196","502,777","548,748","457,962","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2592,38","411,072","409,204","10,0179","1,74515","249,159","251,455","250,774","295,096","306,4","251,06","253,059","523,185","534,122","524,169","418,1","501,926","547,74","468,992","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2614,86","427,612","407,373","10,0141","1,7448","248,906","244,764","247,764","295,096","306,4","249,302","251,565","536,774","555,754","539,739","467,945","515,558","568,264","479,839","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2609,28","420,013","399,097","10,0103","1,74446","248,016","244,666","246,237","295,096","306,4","247,72","247,192","552,214","558,335","544,274","522,831","517,87","554,712","487,395","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2569,82","581,818","400,474","10,0066","1,74411","246,94","246,885","248,961","295,096","306,4","249,324","251,224","574,16","565,079","562,048","589,651","553,643","569,86","501,964","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2560,94","539,001","400,4","10,0028","1,74377","246,357","249,818","249,236","295,096","306,4","248,291","248,577","565,777","541,206","559,267","669,865","587,901","563,504","511,199","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2568,85","551,422","403,989","9,99902","1,74343","247,236","257,432","250,686","295,096","306,4","252,334","249,73","550,162","567,345","563,966","659,064","603,596","543,708","538,404","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2578,13","545,349","398,701","9,99525","1,74308","248,082","247,797","254,312","295,096","306,4","249,928","248,192","534,371","552,216","545,356","648,263","624,884","541,692","558,77","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2578,52","550,354","408,779","9,99148","1,74274","248,346","254,839","251,796","295,096","306,4","251,719","254,421","549,836","540,92","531,676","637,462","651,02","546,116","590,518","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2587,11","536,224","399,463","9,98771","1,74239","249,335","249,708","251,433","295,096","306,4","249,961","249,939","536,824","540,636","516,7","626,661","638,907","592,401","659,378","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2609,96","553,711","402,378","9,98393","1,74205","248,247","247,401","248,335","295,096","306,4","248,5","251,917","542,129","535,534","543,546","615,86","605,5","643,622","650,406","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98",2621,"544,22","404,604","9,98016","1,7417","247,412","246,929","245,215","295,096","306,4","252,4","249,785","536,123","541,259","537,336","566,973","566,281","654,038","641,434","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2619,14","540,161","399,302","9,97639","1,74136","247,39","241,963","249,324","295,096","306,4","251,027","248,939","566,753","548,503","537,632","537,632","546,93","606,848","632,462","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2609,47","540,161","399,023","9,97262","1,74102","246,973","242,798","248,071","295,096","306,4","248,73","248,73","570,557","563,57","562,75","480,86","546,93","559,5","623,49","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2428,61","541,321","398,687","9,96885","1,74067","246,995","243,182","248,214","295,096","306,4","248,763","248,763","569,556","563,542","562,696","478,555","546,792","556,784","619,159","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2484,28","562,164","392,52","9,96508","1,74033","247,401","250,796","251,093","295,096","306,4","249,346","249,445","550,537","562,812","561,454","433,793","543,536","505,058","535,646","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2520,51","539,673","396,987","9,9613","1,74002","247,324","256,278","254,103","295,096","306,4","248,687","250,466","550,112","558,36","557,252","416,305","532,326","503,014","511,642","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2539,94","542,694","397,368","9,95753","1,74036","249,939","249,84","251,763","295,096","306,4","251,906","250,027","540,728","545,224","554,607","437,072","546,405","505,478","493,048","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2556,54","555,023","399,229","9,95376","1,74071","252,081","257,992","250,829","295,096","306,4","249,554","249,62","516,329","540,693","543,627","445,84","514,566","524,098","478,811","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2554,69","536,53","397,603","9,94999","1,74105","253,059","250,411","248,785","295,096","306,4","248,676","249,851","523,711","536,729","547,426","486,311","496,14","565,1","486,869","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2554,88","548,096","398,76","9,94622","1,74139","251,807","252,686","245,83","295,096","306,4","251,653","250,302","547,134","543,52","514,458","500,077","493,692","576,748","480,056","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2559,47","537,17","404,531","9,94245","1,74174","251,785","244,567","249,137","295,096","306,4","248,741","250,796","558,945","550,688","550,718","485,021","488,488","594,976","471,645","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2575,78","549,744","398,013","9,93867","1,74208","251,334","248,906","248,511","295,096","306,4","249,027","248,269","566,628","564,536","557,9","452,027","518,62","576,664","501,579","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2568,36","545,898","400,972","9,9349","1,74243","250,741","248,302","248,676","295,096","306,4","250,587","248,071","568,38","572,211","557,253","437,518","514,898","560,564","512,966","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2568,16","538,971","398,613","9,93113","1,74277","251,466","252,861","251,938","295,096","306,4","252,389","252,004","573,109","573,796","544,572","415,874","522,964","526,628","519,068","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2564,16","539,703","391,055","9,92736","1,74312","253,345","256,278","254,301","295,096","306,4","250,906","247,808","544,406","552,442","537,148","421,267","506,884","509,118","495,259","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2558,69","542,908","395,596","9,92359","1,74346","253,323","257,344","251,576","295,096","306,4","250,532","254,993","523,486","544,374","531,892","434,374","501,129","521,383","490,95","63,33","4,96"
