date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 08:00:00,"59,89","8,98","2560,45","548,645","397,72","9,91982","1,7438","252,916","249,686","251,312","295,096","306,4","251,378","248,972","533,32","524,156","520,211","483,09","532,217","543,624","489,163","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2558,3","547,455","405,879","9,91605","1,74415","253,092","246,786","250,247","295,096","306,4","251,543","253,323","549,036","528,687","531,352","565,859","557,749","572,604","495,399","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2552,83","546,509","397,104","9,91227","1,74449","252,499","243,523","249,807","295,096","306,4","250,73","248,763","559,045","533,018","520,857","633,323","586,333","587,444","505,165","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2554,79","539,703","399,448","9,90857","1,74484","253,114","249,258","249,39","295,096","306,4","251,158","249,565","568,855","534,145","555,2","638,7552","603,046","584,98","523,175","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2556,64","542,847","396,592","9,90622","1,74518","252,883","254,861","249,39","295,096","306,4","251,345","252,664","573,96","546,356","555,848","644,1874","612,8","558,548","557,823","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2556,74","548,035","400,4","9,90387","1,74553","252,477","249,785","249,368","295,096","306,4","250,928","248,071","561,948","564,278","568,258","649,6196","619,521","561,32","581,245","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2558,3","558,136","398,657","9,90151","1,74587","252,664","240,952","248,95","295,096","306,4","250,895","248,236","549,736","577,022","570,067","655,0518","625,907","555,664","630,825","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2552,44","551,819","397,588","9,89916","1,74621","252,268","247,808","249,071","295,096","306,4","250,28","251,169","534,747","564,052","565,504","660,484","588,533","600,408","631,05875","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2547,07","552,643","403,96","9,89681","1,74656","252,664","251,125","251,356","295,096","306,4","250,477","247,753","539,977","572,464","565,829","570,622","592,969","609,396","631,2925","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98",2550,"546,509","408,179","9,89445","1,7469","252,169","250,807","251,082","295,096","306,4","250,269","254,147","557,644","558,508","552,958","575,408","566,4","567,144","631,52625","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2534,18","550,741","398,298","9,8921","1,74725","250,698","252,424","249,787","295,096","306,4","250,269","252,382","550,251","559,552","561,541","553,873","537,375","550,513","631,76","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2515,63","542,603","395,508","9,88975","1,74759","250,488","247,192","248,95","295,096","306,4","250,269","246,313","554,541","569,8","558,97","560,94","511,68","505,17","565,55","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2515,53","551,758","408,691","9,88739","1,74793","250,928","245,435","248,95","295,096","306,4","250,049","246,753","542,529","569,24","553,04","538,67","514,98","509,65","546,24","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2513,38","545,044","404,297","9,88504","1,74828","250,488","251,147","248,511","295,096","306,4","249,829","254,004","550,537","568,11","554,66","490,62","493,5","539,9","532,45","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2508,89","558,472","408,691","9,88269","1,74862","249,609","248,511","248,511","295,096","306,4","250,269","252,686","558,545","555,08","550,34","511,33","492,95","558,94","523,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2529,1","538,94","405,469","9,88034","1,74897","248,73","248,73","250,488","295,096","306,4","250,269","247,632","558,545","551,11","554,66","500,78","491,85","561,74","517,55","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2526,86","548,706","396,973","9,87798","1,74931","248,95","251,807","252,246","295,096","306,4","250,269","249,609","550,537","543,75","541,71","528,91","492,4","571,82","519,2","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2558,31","548,706","401,074","9,87563","1,74966","247,632","250,269","252,246","295,096","306,4","250,269","252,246","538,025","540,92","533,62","519,92","506,17","558,94","512,03","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2630,86","539,551","402,246","9,87328","1,75","247,192","251,807","249,609","295,096","306,4","250,269","253,345","550,537","535,25","542,25",625,"546,93","551,1","514,79","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2630,86","539,551","402,246","9,87092","1,75","247,192","251,807","249,609","295,096","306,4","250,269","253,345","550,537","535,25","542,25",625,"546,93","551,1","514,79","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2708,98","535,889","408,984","9,86857","1,75","247,852","247,412","249,17","295,096","306,4","250,269","247,192","538,025","536,39","552,5","668,36","574,46","541,02","529,14","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2468,75","547,485","399,902","9,86622","1,75","247,632","246,094","248,511","295,096","306,4","249,39","253,345","546,033","529,59","541,17","669,2375","607,51","532,06","523,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2482,42","565,186","394,043","9,86386","1,75","248,071","252,686","248,511","295,096","306,4","249,829","247,852","539,026","534,12","548,18","670,115","631,2","563,42","568,86","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2380,86","548,096","397,852","9,86151","1,75","247,632","248,95","248,511","295,096","306,4","250,269","249,39","530,518","540,92","537,39","670,9925","654,33","600,38","622,93","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2302,73","556,641","404,297","9,85916","1,75","247,192","243,237","250,488","295,096","306,4","250,269","254,224","542,029","546,02","542,25","671,87","657,63","627,27","625,028","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2238,28","547,485","407,227","9,8568","1,75","247,632","251,587","251,367","295,096","306,4","250,269","252,686","566,553","535,82","540,63","641,02","638,36","665,91","627,126","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2191,41","555,42","393,164","9,85445","1,75","247,852","244,116","251,367","295,096","306,4","249,829","247,632","574,06","535,82","548,18","580,86","632,3","670,39","629,224","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2193,36","549,927","397,559","9,8521","1,75","248,071","246,094","251,367","295,096","306,4","250,269","249,829","562,549","540,92","549,26","587,11","615,22","642,39","631,322","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2158,2","540,771","395,215","9,84974","1,75","247,192","250,708","251,807","295,096","306,4","249,829","251,367","546,033","550,55","550,34","585,94","603,11","598,14","633,42","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2148,44","556,641","402,246","9,84739","1,75","248,071","252,905","251,587","295,096","306,4","249,829","249,39","547,034","555,08","543,87","475,78","559,04","580,22","619,07","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2201,17","545,044","403,711","9,84504","1,75","247,632","254,443","248,95","295,096","306,4","250,269","250,928","546,033","552,81","555,2","475,39","521,59","539,9","567,21","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2212,89","537,109","403,125","9,84268","1,75","247,852","249,39","248,95","295,096","306,4","250,269","249,609","551,038","554,51","562,21","462,5","500,11","501,25","519,76","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2248,05","556,641","395,215","9,84033","1,75","248,071","250,928","248,511","295,096","306,4","250,049","247,852","538,025","556,78","557,36","448,83","484,14","481,09","478,37","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2277,34","541,992","402,246","9,83821","1,75","247,412","251,367","248,071","295,096","306,4","250,269","253,784","542,029","555,08","557,9","441,41","464,31","500,69","468,99","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2298,83","539,551","404,883","9,8361","1,75","247,412","245,874","248,511","295,096","306,4","250,269","248,071","558,545","555,64","557,36","446,87","458,25","532,62","477,82","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2318,36","541,992","403,711","9,83398","1,75","247,412","249,39","250,488","295,096","306,4","249,829","250,269","542,529","555,64","549,26","435,16","464,31","558,94","468,44","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2302,73","551,758","398,438","9,83186","1,75","248,071","250,928","252,686","295,096","306,4","249,829","250,928","554,541","544,32","537,93","444,92","476,43","569,02","482,79","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2289,06","542,603","399,902","9,82974","1,75","247,412","246,533","252,246","295,096","306,4","250,269","249,609","526,013","540,92","547,64","463,28","487,99","578,54","489,41","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2281,25","538,33","397,852","9,82763","1,75","248,511","251,367","249,39","295,096","306,4","250,269","251,807","546,033","550,55","546,03","481,25","495,7","555,58","470,1","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2267,58","556,03","400,195","9,82551","1,75","248,291","254,663","249,17","295,096","306,4","250,269","248,291","554,541","556,21","546,56","553,52","524,89","551,1","484,44","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2259,77","539,551","401,074","9,82339","1,75","248,511","248,73","248,95","295,096","306,4","250,049","248,291","558,545","560,74","549,8","589,84","543,07","526,46","483,34","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98",2125,"562,744","402,246","9,82127","1,75","248,95","252,686","248,95","295,096","306,4","250,269","251,807","558,545","549,98","554,66","657,03","560,14","527,58","494,93","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2011,72","556,03","396,094","9,81915","1,75","249,829","246,533","248,95","295,096","306,4","250,488","248,291","550,537","544,88","548,18","657,42","599,25","549,98","520,31","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","2011,72","556,03","396,094","9,81704","1,75","249,829","246,533","248,95","295,096","306,4","250,488","248,291","550,537","544,88","548,18","657,81","599,25","549,98","520,31","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1951,17","541,992","396,387","9,81492","1,75","250,488","249,609","248,95","295,096","306,4","250,049","248,291","558,545","544,88","534,16","658,2","627,34","568,46",565,"63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1878,91","546,265","404,004","9,8128","1,75","250,708","255,103","252,026","295,096","306,4","250,488","250,928","557,544","539,79","546,03","658,59","599,25","598,7","624,04","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1650,39","552,368","399,902","9,81068","1,75","251,367","257,08","252,246","295,096","306,4","249,829","250,928","530,518","540,92","536,85","569,53","567,86","625,03","632,8666666667","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1486,33","555,42","405,762","9,80856","1,75","252,026","246,094","251,367","295,096","306,4","249,829","247,412","546,533","541,48","529,84","572,66",564,"604,3","641,6933333333","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1382,81","547,485","396,387","9,80645","1,75","251,807","248,73","248,95","295,096","306,4","249,609","253,125","546,533","549,98","535,23","482,03","541,97","557,26","650,52","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1320,31","548,096","393,457","9,80433","1,75","252,026","250,928","248,95","295,096","306,4","250,488","250,269","558,545","564,14","554,12","470,31","523,79","520,85","577,69","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1222,66","538,94","400,488","9,80221","1,75","252,466","256,201","248,511","295,096","306,4","250,049","250,488","546,533","564,14","554,12","463,28","510,57","521,97",533,"63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1154,3","534,668","389,648","9,80009","1,75","253,125","247,412","248,95","295,096","306,4","249,829","252,246","550,537","568,11","553,58","419,14","500,11","518,05",517,"63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1130,86","550,537","394,629","9,79798","1,75","252,686","252,026","248,95","295,096","306,4","249,829","248,071","542,529","564,71","575,16","439,45","498,46","521,97","507,07","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1091,8","551,758","407,813","9,79586","1,75","252,246","253,784","251,587","295,096","306,4","250,049","248,73","542,529","555,64","564,37","414,84","524,34","553,34","497,13","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1070,31","554,199","397,852","9,79374","1,75","252,675","246,094","251,587","295,096","306,4","249,829","252,466","562,549","555,08","557,9","452,73","502,31","564,54","491,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1052,73","548,968","393,666","9,79162","1,75","253,104","244,42","251,587","295,096","306,4","249,829","249,118","559,689","553,461","552,243","456,454","521,72","571,473","491,62","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1015,63","557,404","399,302","9,7895","1,75","252,29","252,268","251,796","295,096","306,4","250,247","249,368","550,988","541,001","547,343","435,113","512,753","564,372","477,987","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","1007,81","550,323","402,114","9,78739","1,75","252,246","250,389","248,258","295,096","306,4","249,851","250,225","538,175","534,432","546,587","431,757","509,086","562,916","478,315","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","980,469","560,944","401,689","9,78527","1,75","252,664","249,225","248,28","295,096","306,4","250,038","250,06","523,26","535,735","549,638","452,426","502,641","559,668","489,38","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","957,031","562,103","401,66","9,78315","1,75","252,268","251,675","248,082","295,096","306,4","250,258","249,005","537,249","541,197","550,313","499,899","510,68","537,688","496,772","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","951,172","565,613","406,67","9,78103","1,75","252,664","246,379","247,863","295,096","306,4","249,851","248,533","553,715","546,867","545,219","480,823","519,499","542,924","506,041","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","962,891","549,561","408,325","9,77891","1,75","253,312","250,686","251,609","295,096","306,4","249,62","251,224","562,148","526,696","537,255","477,087","521,508","538,472","505,987","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","955,078","566,681","393,647","9,7748","1,75","252,301","248,632","251,598","295,096","306,4","249,818","249,906","550,662","526,703","532,755","476,95","553,51","556,308","526,404","63,33","4,96"
2017-03-11 08:00:00,"59,89","8,98","941,406","563,568","398,438","9,77058","1,75","251,829","247,05","252,004","295,096","306,4","250,247","248,785","547,659","527,833","540,738","463,223","534,784","550,344","532,202","63,33","4,96"
2017-03-11 09:00:00,"59,89","8,98","957,031","551,178","403,462","9,76635","1,75","252,642","244,259","249,313","295,096","306,4","250,269","249,357","518,531","562,328","547,317","508,518","540,512","548,384","523,007","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","957,031","562,714","407,329","9,76213","1,75","252,686","252,257","249,379","295,096","306,4","249,851","252,521","539,351","569,517","536,877","507,966","537,203","556,812","547,153","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","942,188","562,775","401,118","9,75791","1,75","252,268","251,224","249,39","295,096","306,4","249,829","249,972","546,233","560,661","544,005","518,203","533,875","535,98","533,773","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","939,551","557,526","398,276","9,75369","1,75","250,994","254,487","248,972","295,096","306,4","250,455","249,412","557,944","553,72","558,242","519,862","532,665","534,328","537,189","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","939,453","557,251","398,145","9,74946","1,75","250,928","254,663","248,95","295,096","306,4","250,488","249,39","558,545","553,38","558,97","519,92","532,61","534,3","537,41","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","941,309","550,873","405,381","9,74524","1,75","250,302","248,401","249,159","295,096","306,4","249,862","250,433","569,481","535,083","546,164","467,965","528,943","542,28","537,932","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","948,828","555,176","404,927","9,74102","1,75","250,686","247,028","248,961","295,096","306,4","250,247","251,741","577,664","536,276","560,348","460,784","537,642","558,128","544,781","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","962,207","554,26","401,821","9,7368","1,75","249,873","241,128","249,994","295,096","306,4","250,477","249,093","555,717","563,294","548,828","430,862","544,912","567,452","551,429","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","949,902","555,359","398,877","9,73258","1,75","249,829","250,422","250,884","295,096","306,4","250,071","249,159","550,737","556,094","559,456","431,523","544,225","567,9","548,616","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","945,508","544,983","397,896","9,72835","1,75","248,994","249,467","251,345","295,096","306,4","249,84","250,214","527,239","564,257","564,667","459,845","550,972","564,708","556,839","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","978,711","543,854","394,233","9,72413","1,75","248,533","251,268","251,158","295,096","306,4","250,247","252,565","537,9","559,323","566,449","494,723","529,879","550,176","555,18","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","960,059","539,764","395,435","9,71991","1,75","248,928","247,61","251,356","295,096","306,4","249,851","247,885","530,918","557,425","555,767","556,976","541,309","554,208","559,259","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","945,996","544,769","395,229","9,71569","1,75","248,95","250,543","251,367","295,096","306,4","250,247","248,467","541,929","563,258","562,885","612,106","565,511","545,416","543,235","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","962,012","539,825","390,483","9,71146","1,72543","248,115","252,169","249,28","295,096","306,4","249,851","252,894","557,269","559,808","554,578","617,4411666667","590,3","549,728","529,802","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","944,336","538,391","395,244","9,70724","1,69957","247,863","248,698","248,544","295,096","306,4","250,247","249,576","562,799","555,307","546,435","622,7763333333","611,946","557,96","531,753","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","935,938","535,431","389,385","9,70535","1,67371","247,852","249,972","248,928","295,096","306,4","249,851","250,225","555,917","555,612","551,151","628,1115","603,605","545,612","553,389","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","959,668","530,06","390,2304285714","9,70358","1,64784","248,478","251,719","249,159","295,096","306,4","250,038","252,147","554,591","555,64","545,786","633,4466666667","599,966","535,896","577,576","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","949,805","520,57024","391,0758571429","9,70182","1,62198","248,093","251,18","250,631","295,096","306,4","250,258","248,489","615,876","604,612","611,61","638,7818333333","584,629","571,596","617,056","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","956,641","511,08048","391,9212857143","9,70005","1,59612","248,698","251,774","251,752","295,096","306,4","249,851","247,874","650,009","659,924","670,96","644,117","560,279","589,46","636,37","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","990,43","501,59072","392,7667142857","9,69828","1,57026","248,939","246,379","251,598","295,096","306,4","250,038","251,191","692,526","703,056","701,07","641,37","565,842","573,808","650,38","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","994,043","492,10096","393,6121428571","9,69651","1,5444","247,698","248,39","251,378","295,096","306,4","249,84","250,323","725,583","744,995","744,528","672,579","552,073","536,764","620,67","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","966,309","482,6112","394,4575714286","9,69474","1,5438519512","247,632","245,38","249,489","295,096","306,4","249,62","249,851","756,213","778,839","775,44","671,7323333333","567,556","500,271","584,48","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","968,555","473,12144","395,303","9,69298","1,5433039024","248,467","249,807","249,181","295,096","306,4","250,236","250,247","772,954","811,717","796,948","670,8856666667","564,221","503,238","567,983","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1068,95","463,63168","396,1484285714","9,69121","1,5427558537","248,093","249,423","249,379","295,096","306,4","250,269","251,73","795,626","811,8252058824","814,91","670,039","567,135","539,676","570,877","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1139,16","454,14192","396,9938571429","9,68944","1,5422078049","248,071","255,234","248,972","295,096","306,4","250,06","250,137","815,32","811,9334117647","837,84","656,115","567,3","566,584","591,514","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1137,01","444,65216","397,8392857143","9,68767","1,5416597561","247,863","250,741","249,159","295,096","306,4","250,258","250,258","831,987","812,0416176471","864,631","629,117","564,165","610,992","627,18","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1134,86","435,1624","398,6847142857","9,6859","1,5411117073","248,06","247,148","249,17","295,096","306,4","250,06","250,477","859,914","812,1498235294","869,058","630,333","550,918","593,044","634,244","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1136,62","425,67264","399,5301428571","9,68414","1,5405636585","248,071","244,677","252,092","295,096","306,4","250,466","249,862","855,635","812,2580294118","868,63585","631,211","559,645","561,124","629,276","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1144,14","416,18288","400,3755714286","9,68237","1,5400156098","247,863","251,235","252,246","295,096","306,4","250,071","249,829","854,4588235294","812,3662352941","868,2137","634,964","589,97","542,476","604,367","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1151,95","406,69312","401,221","9,6806","1,539467561","248,06","249,291","250,367","295,096","306,4","250,258","250,247","853,2826470588","812,4744411765","867,79155","655,566","624,505","547,432","603,592","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1172,75","397,20336","402,0664285714","9,67883","1,5389195122","248,071","248,752","250,06","295,096","306,4","249,851","250,477","852,1064705882","812,5826470588","867,3694","664,43","661,295","533,376","597,854","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1179,39","387,7136","402,9118571429","9,67706","1,5383714634","248,071","255,201","249,84","295,096","306,4","250,038","250,28","850,9302941176","812,6908529412","866,94725","644,434","663,1725","571,988","612,227","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1177,83","378,22384","403,7572857143","9,6753","1,5378234146","248,28","245,105","249,829","295,096","306,4","250,258","249,851","849,7541176471","812,7990588235","866,5251","658,523","665,05","595,872","648,121","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1127,64","368,73408","404,6027142857","9,67353","1,5372753659","248,5","249,774","250,247","295,096","306,4","250,269","250,038","848,5779411765","812,9072647059","866,10295","672,612","666,9275","608,724","651,547","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98",1125,"359,24432","405,4481428571","9,67176","1,5367273171","248,511","250,049","250,269","295,096","306,4","250,269","250,049","847,4017647059","813,0154705882","865,6808","671,87","668,805","609,34","651,63","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1121,29","349,75456","406,2935714286","9,66999","1,5361792683","248,093","248,17","249,851","295,096","306,4","250,06","249,84","846,2255882353","813,1236764706","865,25865","667,053","670,6825","616,788","648,6195","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1117,38","340,2648","407,139","9,66823","1,5356312195","247,863","248,906","250,247","295,096","306,4","250,258","250,038","845,0494117647","813,2318823529","864,8365","545,076","672,56","612,924","645,609","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1117,19","330,77504","407,9844285714","9,66646","1,5350831707","248,06","250,829","249,642","295,096","306,4","250,06","250,466","843,8732352941","813,3400882353","864,41435","366,112","617,396","652,078","655,46","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1139,45","321,28528","408,8298571429","9,66469","1,534535122","248,071","253,224","249,818","295,096","306,4","250,049","250,28","842,6970588235","813,4482941176","863,9922","342,191","598,976","628,614","659,184","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1155,47","311,79552","409,6752857143","9,66292","1,5339870732","248,071","248,961","249,829","295,096","306,4","250,258","250,06","841,5208823529","813,5565","863,57005","382,222","540,067","591,617","591,206","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1152,54","302,30576","410,5207142857","9,66115","1,5334390244","248,906","248,313","249,412","295,096","306,4","250,269","249,631","840,3447058824","813,6647058824","863,1479","418,143","464,278","568,992","524,198","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1124,51","292,816","411,3661428571","9,65939","1,5328909756","249,785","242,238","249,39","295,096","306,4","249,851","250,027","839,1685294118","813,7729117647","862,72575","457,777","453,125","522,138","456,383","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1215,82","309,387","412,2115714286","9,65762","1,5323429268","249,829","247,972","249,807","295,096","306,4","250,455","250,049","837,9923529412","813,8811176471","862,3036","472,386","476,29","475,042","416,824","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1211,43","308,868","413,057","9,65585","1,531794878","250,247","250,587","252,125","295,096","306,4","250,28","250,049","836,8161764706","813,9893235294","861,88145","507,184","424,159","482,266","411,775","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1136,72","308,838","409,995","9,65252","1,5312468293","251,312","247,577","252,455","295,096","306,4","249,851","250,049","835,64","814,0975294118","861,4593","554,998","443,846","537,044","426,288","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1104,98","309,418","401,514","9,64911","1,5306987805","251,367","253,883","249,543","295,096","306,4","250,247","250,258","828,508","814,2057352941","861,03715","536,273","427,236","583,524","463,227","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1090,53","486,877","398,569","9,6457","1,5301507317","251,576","249,214","249,807","295,096","306,4","250,06","249,851","795,026","814,3139411765","860,615","504,722","458,743","585,82","464,607","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1080,57","495,056","394,263","9,64228","1,5296026829","252,422","248,741","249,829","295,096","306,4","249,84","250,247","748,58","814,4221470588","822,036","599,612","557,255","595,928","501,792","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1087,5","528,625","391,538","9,63887","1,5290546341","252,669","246,226","249,412","295,096","306,4","249,829","249,851","727,685","814,5303529412","784,752","669,261","602,117","567,2","514,76","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1082,32","532,604","391,936","9,63546","1,5285065854","252,884","250,865","249,787","295,096","306,4","249,829","250,227","683,238","814,6385588235","743,831","666,135625","661,02","548,94","553,286","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1083,89","549,866","397,529","9,63205","1,5279585366","252,708","252,554","249,434","295,096","306,4","250,225","250,269","639,474","814,7467647059","705,25","663,01025",667,"562,3","607,428","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","54,1992","545,166","401,836","9,62864","1,5274104878","252,686","251,697","249,587","295,096","306,4","250,269","249,675","598,184","814,8549705882","667,913","659,884875","674,434","596,74","611,5466363636","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","247,5378285714","556,519","392,49","9,62523","1,526862439","252,29","245,654","249,609","295,096","306,4","250,269","249,807","562,098","814,9631764706","633,599","656,7595","673,775","620,549","615,6652727273","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","440,8764571429","545,227","398,525","9,62181","1,5263143902","253,037","242,029","249,807","295,096","306,4","249,873","250,027","522,51","815,0713823529","599,6","653,634125","671,8325","626,822","619,7839090909","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","634,2150857143","562,5","395,098","9,6184","1,5257663415","252,532","251,191","251,411","295,096","306,4","250,027","250,247","480,669","815,1795882353","554,44","650,50875","669,89","643,398","623,9025454545","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","827,5537142857","566,223","394,629","9,61499","1,5252182927","253,059","252,444","251,982","295,096","306,4","250,049","250,269","461,6","815,2877941176","525,518","647,383375","667,9475","665,35","628,0211818182","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1020,8923428572","557,617","402,803","9,61158","1,5246702439","252,729","249,302","252,026","295,096","306,4","249,851","250,071","481,119","815,396","491,257","644,258","666,005","690,774","632,1398181818","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1214,2309714286","568,726","398,438","9,60817","1,5241221951","252,488","252,708","249,653","295,096","306,4","250,225","250,247","503,741","798,516","458,617","468,009","597,655","698,39","636,2584545455","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1407,5696","570,068","397,852","9,60475","1,5235741463","252,466","253,125","249,39","295,096","306,4","250,269","250,269","505,994","796,93","455,38","449,22","590,44","695,702","640,3770909091","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1600,9082285714","560,181","403,652","9,60134","1,5230260976","252,268","248,577","248,994","295,096","306,4","250,071","249,478","524,011","771,955","447,613","325,119","507,163","693,014","644,4957272727","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1794,2468571429","565,674","401,133","9,59793","1,5224780488","253,433","250,049","248,555","295,096","306,4","250,049","249,587","533,671","765,103","457,433","239,609","417,603","690,326","648,6143636364","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1987,5854857143","566,406","403,418","9,59452","1,52193","252,576","250,269","248,906","295,096","306,4","250,049","249,807","541,729","748,846","469,789","179,611","358,118","672,63","652,733","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2180,9241142857","566,406","392,109","9,59111","1,54809","252,861","248,687","250,137","295,096","306,4","250,049","250,422","544,781","729,756","497,247","181,6955454545","322,755","596,853","562,625","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2374,2627428572","564,758","405,059","9,5877","1,57425","252,708","252,664","251,653","295,096","306,4","249,851","249,895","539,176","719,676","518,133","183,7800909091","322,429","543,764","491,337","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2567,6013714286","572,266","398,203","9,58428","1,60041","252,488","246,401","251,807","295,096","306,4","250,225","249,631","538,525","697,872","540,038","185,8646363636","349,031","449,059","411,441","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2760,94","572,571","398,848","9,58087","1,62657","252,268","247,434","250,422","295,096","306,4","250,071","249,412","531,318","683,31","564,102","187,9491818182","375,251","486,466","392,908","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2095,41","567,566","404,824","9,57746","1,65274","251,455","249,609","249,478","295,096","306,4","250,247","249,983","544,932","661,052","581,578","190,0337272727","381,305","517,434","382,309","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1854,2","570,313","402,305","9,57405","1,6789","250,972","256,157","249,785","295,096","306,4","250,269","251,038","557,344","654,653","585,68","192,1182727273","398,052","550,035","385,733","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1799,22","566,833","404,063","9,57064","1,70506","250,73","245,984","249,631","295,096","306,4","250,269","248,972","562,148","646,046","585,464","194,2028181818","459,846","569,468","381,757","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1788,04","565,857","404,297","9,56722","1,73122","250,51","245,764","249,412","295,096","306,4","250,269","248,928","558,945","626,789","580,559","196,2873636364","458,086","603,012","405,101","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1744,92","563,599","401,924","9,56381","1,75738","249,895","247,258","249,192","295,096","306,4","250,269","250,334","551,338","610,476","570,309","198,3719090909","451,696","564,204","392,351","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1676,95","558,96","405,879","9,5604","1,76","248,643","250,181","249,763","295,096","306,4","249,873","252,466","539,276","601,24","578,941","200,4564545455","492,229","579,156","425,902","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1796,48","566,711","403,447","9,55687","1,76","248,906","251,477","249,434","295,096","306,4","250,225","248,335","545,682","588,159","560,112","202,541","526,545","498,171","421,873","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","2035,55","567,627","406,553","9,55332","1,76","249,148","247,434","249,587","295,096","306,4","249,873","249,236","550,137","582,21","547,217","325,234","581,402","541,355","448,8","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1935,74","565,43","404,033","9,54978","1,76","248,181","249,741","249,214","295,096","306,4","250,027","252,554","546,483","569,469","539,712","442,308","609,936","534,076","472,248","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1742,58","565,186","400,547","9,54624","1,76","248,071","248,862","249,961","295,096","306,4","249,851","249,939","533,871","558,417","537,066","459,886","623,873","554,796","498,351","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1638,28","564,087","402,568","9,54269","1,76","247,676","252,488","251,631","295,096","306,4","250,027","250,4","543,33","538,485","530,055","483,05","583,992","553,732","517,38","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1590,23","565,613","402,041","9,53915","1,76","248,027","247,961","252,004","295,096","306,4","250,049","251,279","543,18","519,569","524,44","527,382","577,935","570,98","552,968","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1601,76","558,655","408,545","9,5356","1,76","248,665","244,446","250,049","295,096","306,4","250,247","247,412","556,993","523,307","537,499","558,751","585,699","554,292","567,646","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","160,352","552,917","398,994","9,53206","1,76","248,928","251,829","249,434","295,096","306,4","249,873","253,499","554,941","522,4","537,066","553,629","571,217","552,22","593,691","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","169,1601138211","560,608","398,379","9,52851","1,76","248,159","255,454","249,39","295,096","306,4","250,225","248,291","557,694","516,11","542,196","537,97","563,561","538,108","598,439","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","177,9682276423","551,636","395,537","9,52497","1,76","247,676","249,631","248,994","295,096","306,4","250,466","251,587","544,081","517,473","546,669","556,715","537,619","541,58","604,123","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","186,7763414634","562,073","395,479","9,52142","1,76","248,027","245,193","249,543","295,096","306,4","250,488","248,665","538,926","511,067","546,137","545,624","552,657","543,652","599,267","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","195,5844552846","558,96","399,99","9,51788","1,76","248,665","249,917","249,214","295,096","306,4","250,291","248,093","542,579","504,219","560,592","589,14","566,538","542,308","605,608","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","204,3925691057","558,472","400,488","9,51433","1,76","248,73","250,488","249,17","295,096","306,4","250,269","248,071","543,03","503,54","562,21","594,14","567,86","542,14","606,38","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","213,2006829268","559,57","399,961","9,51079","1,76","248,137","252,07","249,17","295,096","306,4","250,269","251,433","542,129","495,377","567,07","599,765","571,82","540,124","591,98","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","222,008796748","566,833","402,012","9,50725","1,76","248,665","251,851","249,17","295,096","306,4","250,269","249,631","545,182","507,727","559,834","589,842","544,009","565,1","581,443","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","230,8169105691","558,838","399,609","9,5037","1,76","248,335","247,061","250,752","295,096","306,4","250,269","249,192","546,433","485,746","566,26","616,795","555,243","577,476","596,839","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","239,6250243902","565,002","406,172","9,50016","1,76","248,093","241,787","251,323","295,096","306,4","250,269","250,554","553,29","478,046","558,817","622,386","550,891","594,164","577,303","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","248,4331382114","572,937","400,605","9,49661","1,76","248,269","253,125","251,367","295,096","306,4","250,466","250,313","557,644","473,403","556,442","608,944","543,291","538,948","565,498","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","257,2412520325","553,406","397,529","9,49307","1,76","248,489","247,126","251,367","295,096","306,4","250,488","248,093","562,098","466,83","557,738","604,261","546,984","543,204","561,966","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","266,0493658537","556,091","394,365","9,48952","1,76","248,511","246,511","251,169","295,096","306,4","250,093","249,631","558,945","464,62","567,125","632,386","549,955","561,012","578,079","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","274,8574796748","570,923","395,361","9,48598","1,76","247,72","250,093","251,345","295,096","306,4","250,049","252,795","540,978","460,373","553,093","593,358","557,664","537,66","580,395","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","283,6655934959","547,241","398,672","9,48243","1,76","248,027","247,917","249,192","295,096","306,4","250,444","250,554","534,972","468,074","546,569","589,723","542,137","559,052","577,966","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","292,4737073171","562,012","400,078","9,47889","1,76","248,269","247,83","249,346","295,096","306,4","250,291","249,675","541,729","449,099","537,282","632,734","534,866","546,116","578,68","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","301,2818211382","569,458","405,732","9,47534","1,76","248,093","254,377","248,599","295,096","306,4","250,269","250,796","556,943","443,839","534,375","635,394","549,623","534,3","559,926","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","310,0899349594","563,477","398,701","9,4718","1,76","248,269","251,741","248,906","295,096","306,4","250,269","249,543","540,978","446,551","536,581","626,016","529,028","562,916","567,757","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","318,8980487805","561,096","395,742","9,46825","1,76","248,291","247,017","248,95","295,096","306,4","249,873","248,994","528,215","454,54","537,822","591,952","551,831","558,156","576,312","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","327,7061626016","554,871","404,209","9,46471","1,76","248,884","244,358","249,741","295,096","306,4","250,027","249,543","530,167","443,663","534,051","587,227","522,42","555,748","584,088","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","336,5142764228","560,242","398,32","9,4634","1,76","248,159","251,433","251,016","295,096","306,4","249,653","250,796","544,932","441,856","539,443","570,235","541,637","576,748","592,312","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","345,3223902439","556,519","404,941","9,46234","1,76","248,071","250,269","251,741","295,096","306,4","249,807","248,159","553,74","463,715","537,174","606,682","554,088","550,372","594,625","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","354,130504065","563,171","399,697","9,46128","1,76","248,467","247,083","252,004","295,096","306,4","250,225","247,654","536,523","479,92","536,364","561,368","536,353","558,268","593,305","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","362,9386178862","573,853","402,979","9,46023","1,76","248,906","246,16","251,433","295,096","306,4","250,071","250,796","545,782","462,073","542,628","573,086","558,056","534,3","587,677","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","371,7467317073","565,063","395,508","9,45917","1,76","249,346","254,004","249,587","295,096","306,4","250,049","250,356","553,79","456,86","561,294","589,769","547,803","528,98","593,523","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","380,5548455285","566,162","404,385","9,45811","1,76","248,994","251,323","249,39","295,096","306,4","249,851","248,884","550,938","446,332","560,374","541,487","547,369","517,099","589,776","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","389,3629593496","563,66","403,096","9,45705","1,76","249,346","247,17","249,39","295,096","306,4","249,829","251,104","556,843","441,114","559,564","518,714","559,378","559,667","571,397","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","398,1710731707","565,002","408,105","9,45599","1,76","248,994","254,268","249,192","295,096","306,4","249,829","248,796","558,445","433,019","562,426","535,43","550,287","562,524","563,452","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","406,9791869919","565,186","403,682","9,45493","1,76","250,334","252,532","248,972","295,096","306,4","250,027","247,522","547,734","436,247","560,32","537,149","558,544","530,044","547,895","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","415,787300813","565,186","403,125","9,45387","1,76","250,488","252,246","248,95","295,096","306,4","250,049","247,412","546,533","436,7","560,05","537,11","559,59","526,46","546,24","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","424,5954146341","560,516","404,619","9,45281","1,76","250,302","250,192","249,697","295,096","306,4","249,862","252,828","539,301","436,216","555,01","510,879","555,383","553,592","548,119","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","433,4035284553","563,324","397,91","9,45175","1,76","250,455","247,401","250,389","295,096","306,4","250,203","248,928","558,87","428,429","544,948","476,033","571,487","544,576","541,412","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","442,2116422764","563,446","401,909","9,4507","1,76","251,235","246,226","250,488","295,096","306,4","250,269","249,192","555,317","440,066","548,37","522,167","551,06","562,132","540,637","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","451,0197560976","566,467","404,824","9,44964","1,76","251,927","252,07","250,302","295,096","306,4","250,269","252,378","537,024","445,734","539,63","492,405","556,289","532,34","542,599","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","459,8278699187","559,753","399,448","9,44858","1,76","251,653","249,39","250,829","295,096","306,4","250,269","249,543","537,424","467,996","537,012","538,344","542,02","554,068","535,424","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","468,6359837398","560,547","405,659","9,44752","1,76","252,147","250,972","250,741","295,096","306,4","250,082","249,137","552,064","454,488","535,473","544,668","549,512","529,419","538,325","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","477,444097561","565,063","398,716","9,44646","1,76","252,059","253,235","250,521","295,096","306,4","250,236","250,664","564,326","450,945","531,107","556,091","526,986","534,214","541,883","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","486,2522113821","560,089","400,503","9,4454","1,76","252,213","255,619","250,862","295,096","306,4","250,269","252,795","552,439","424,382","534,503","531,969","553,587","538,36","547,072","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","495,0603252033","558,563","400,576","9,44434","1,76","252,62","251,686","250,554","295,096","306,4","250,269","248,456","547,484","418,741","546,696","533,987","544,53","541,16","556,808","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","503,8684390244","555,878","397,251","9,44328","1,76","253,059","244,391","250,862","295,096","306,4","250,269","251,554","559,796","433,496","544,138","541,135","534,949","551,1","545,247","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","512,6765528455","560,089","400,913","9,44222","1,76","252,378","246,973","250,554","295,096","306,4","250,082","248,698","558,22","409,168","553,419","545,836","536,048","558,492","550,903","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","521,4846666667","555,206","399,419","9,44116","1,76","252,246","253,235","249,554","295,096","306,4","250,236","248,818","568,179","428,006","554,282","514,273","548,164","560,928","548,562","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","530,2927804878","554,718","399,771","9,44011","1,76","252,62","252,356","249,203","295,096","306,4","249,895","253,433","553,465","410,504","569,709","507,927","553,043","514,523","541,329","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","539,1008943089","554,291","396,167","9,43905","1,76","252,499","248,478","249,17","295,096","306,4","250,203","249,554","536,924","424,972","565,583","498,851","547,445","470,114","535,954","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","547,9090081301","568,207","395,757","9,43799","1,76","253,026","252,334","248,983","295,096","306,4","250,269","250,225","537,499","420,499","568,501","514,202","557,607","525,142","533,331","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","556,7171219512","553,558","397,295","9,43693","1,76","252,751","251,444","248,95","295,096","306,4","250,269","253,85","552,064","417,695","559,599","506,896","536,181","573,584","536,748","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","565,5252357724","548,462","400,049","9,43587","1,76","252,872","245,358","248,95","295,096","306,4","250,082","252,576","555,817","416,479","561,564","532,305","535,331","600,688","536,008","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","574,3333495935","554,84","400,488","9,43481","1,76","252,532","255,916","248,95","295,096","306,4","250,236","247,764","558,17","423,526","556,711","529,469","552,298","594,304","558,735","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","583,1414634146","558,105","398,496","9,43375","1,76","251,906","248,247","251,005","295,096","306,4","250,269","252,202","548,335","404,103","545,192","540,742","551,442","573,5","544,974","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","591,9495772358","559,509","398,145","9,43219","1,76","252,554","243,358","251,367","295,096","306,4","250,269","249,203","549,937","413,447","546,076","541,975","542,824","556,812","555,43","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","600,7576910569","567,993","395,405","9,43055","1,76","252,125","250,082","251,367","295,096","306,4","250,082","249,818","544,156","407,554","538,306","546,781","539,074","541,132","554,541","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","609,565804878","562,195","401,147","9,4289","1,76","252,213","251,367","251,741","295,096","306,4","250,236","252,664","545,582","406,11","533,186","549,318","536,322","513,544","554,436","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","618,3739186992","564,026","400,254","9,42725","1,76","252,62","248,566","251,06","295,096","306,4","250,455","248,456","563,475","417,67","537,121","578,824","543,866","542,419","531,536","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","627,1820325203","565,613","402,144","9,4256","1,76","252,686","247,698","248,126","295,096","306,4","249,928","250,06","563,149","415,859","553,528","578,336","523,74","554,488","530,761","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","635,9901463415","567,871","405,029","9,42396","1,76","252,686","250,62","248,005","295,096","306,4","250,203","248,994","552,339","395,919","555,362","574,357","541,003","566,528","522,899","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","644,7982601626","568,237","405,469","9,42231","1,76","252,686","251,147","248,071","295,096","306,4","250,269","248,73","550,537","392,52","555,2","573,83","544,72","568,46","521,41","65,15","2,97"
