date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 09:00:00,"59,89","8,98","653,6063739837","563,049","399,99","9,42066","1,76","252,499","251,708","248,445","295,096","306,4","249,895","248,917","540,327","399,745","562,076","564,863","531,146","554,656","515,783","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","662,4144878049","567,841","397,778","9,41902","1,76","252,839","252,927","250,939","295,096","306,4","250,203","251,378","541,929","389,46","562,372","579,88","539,987","549,364","526,512","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","671,222601626","571,96","404,282","9,41737","1,76","251,785","251,631","252,114","295,096","306,4","250,269","252,554","542,529","382,125","553,039","580,821","547,589","549,812","542,656","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","680,0307154472","569,397","402,231","9,41572","1,76","251,587","249,686","250,752","295,096","306,4","249,895","247,83","535,297","394,187","553,715","537,97","549,982","549,028","548,421","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","688,8388292683","557,953","400,415","9,41407","1,76","251,027","251,444","249,928","295,096","306,4","250,203","251,829","548,485","396,48","550,907","531,796","539,461","556,952","556,505","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","697,6469430894","554,474","405,176","9,41243","1,76","250,554","249,565","249,642","295,096","306,4","250,082","250,258","554,016","392,63","544,382","551,622","560,501","565,044","556,419","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","706,4550569106","568,726","406,553","9,41078","1,76","250,115","247,863","249,796","295,096","306,4","250,049","249,456","551,138","382,804","552,502","546,113","530,372","533,376","563,675","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","715,2631707317","569,214","399,419","9,40913","1,76","249,489","249,313","249,456","295,096","306,4","250,049","251,444","550,537","385,525","550,907","505,354","546,814","557,568","559,373","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","724,0712845528","562,622","399,639","9,40749","1,76","249,016","255,212","249,016","295,096","306,4","250,422","248,445","533,521","378,104","556,307","523,005","536,271","556,672","554,623","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","732,879398374","569,824","399,653","9,40584","1,76","249,51","252,279","249,324","295,096","306,4","249,181","248,038","557,744","376,176","550,016","538,297","552,435","581,76","564,755","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","741,6875121951","546,387","399,609","9,40419","1,76","248,302","250,466","249,763","295,096","306,4","248,95","252,927","565,527","373,685","540,925","497,067","558,545","535,924","576,97","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","750,4956260163","564,301","399,36","9,40254","1,76","249,005","249,335","249,642","295,096","306,4","248,95","248,555","558,82","366,043","544,14","532,281","559,04","536,54","559,563","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","759,3037398374","554,749","401,309","9,4009","1,76","248,049","249,357","249,609","295,096","306,4","250,071","251,18","537,549","371,026","541,278","511,62","542,661","555,356","556,17","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","768,1118536585","556,519","399,17","9,39925","1,76","248,225","248,269","249,236","295,096","306,4","249,895","250,126","537,424","378,87","532,376","513,279","524,317","538,864","564,143","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","776,9199674797","558,289","409,688","9,3976","1,76","248,478","247,511","249,543","295,096","306,4","249,829","249,456","544,832","375,241","546,509","539,023","521,122","542,56","554,763","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","785,7280813008","561,066","403,154","9,39596","1,76","249,071","249,28","251,664","295,096","306,4","250,763","251,444","560,071","363,323","549,26","520,452","512,608","552,388","549,112","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","794,536195122","561,523","400,664","9,39431","1,76","248,236","249,983","251,84","295,096","306,4","249,994","249,565","559,146","363,291","557,063","517,736","514,869","555,328","535,318","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","803,3443089431","566,711","399,492","9,39266","1,76","248,071","248,555","251,807","295,096","306,4","249,456","249,357","541,954","328,967","557,522","529,921","506,172","555,58","537,216","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","812,1524227642","568,146","396,079","9,39101","1,76","248,445","254,828","250,126","295,096","306,4","249,576","249,95","541,578","330,551","562,4","532,362","520,432","557,96","539,371","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","820,9605365854","564,087","397,002","9,38937","1,76","247,577","249,631","249,829","295,096","306,4","250,17","252,477","549,261","350,686","549,987","554,333","543,376","563,616","537,274","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","829,7686504065","554,955","400,349","9,38772","1,76","247,946","246,732","249,295","295,096","306,4","250,269","248,103","550,132","331,074","552,886","621,448","544,696","533,26","523,017","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","838,5767642276","559,326","398,262","9,38607","1,76","248,071","249,653","249,521","295,096","306,4","250,269","251,191","562,849","322,968","554,12","624,522","590,874","551,436","522,848","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","847,3848780488","562,866","403,184","9,38404","1,76","247,896","251,543","249,434","295,096","306,4","249,917","248,555","572,058","328,178","548,936","627,596","629,43","582,908","528,476","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","856,1929918699","556,519","398,027","9,38192","1,76","248,555","254,443","249,038","295,096","306,4","250,356","249,917","558,345","321,946","557,568","630,67","633,07","571,708","552,202","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","865,0011056911","558,716","394,746","9,3798","1,76","248,027","253,521","250,005","295,096","306,4","249,961","251,895","541,729","305,972","557,898","633,744","656,972","555,692","609,91","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","873,8092195122","553,833","396,914","9,37768","1,76","248,027","248,027","250,972","295,096","306,4","250,181","249,434","531,719","313,788","558,224","636,818","653,004","565,772","616,8436666667","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","882,6173333333","558,228","399,434","9,37556","1,76","248,247","244,468","250,972","295,096","306,4","250,269","250,137","543,23","316,62","554,552","639,892","656,198","592,316","623,7773333333","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","891,4254471545","565,552","395,684","9,37344","1,76","247,939","250,576","250,928","295,096","306,4","250,093","253,125","527,314","342,9","542,356","642,966","656,75","598,588","630,711","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","900,2335609756","559,692","394,16","9,37132","1,76","248,73","251,191","251,279","295,096","306,4","250,225","248,335","548,135","348,566","527,03","633,59","646,394","606,764","637,6446666667","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","909,0416747967","559,326","394,277","9,36919","1,76","248,95","247,412","249,609","295,096","306,4","250,444","251,191","563,75","306,652","524,332","612,03","630,644","579,212","644,5783333333","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","917,8497886179","562,134","398,789","9,36707","1,76","248,247","249,17","249,346","295,096","306,4","250,313","248,73","563,25","289,43","537,824","597,888","614,124","551,212","651,512","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","926,657902439","562,744","399,902","9,36495","1,76","248,071","249,829","249,39","295,096","306,4","250,269","247,852","562,549","287,73","541,17","595,7","610,82","546,06","641,69","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","935,4660162602","563,721","404,355","9,36283","1,76","248,071","253,872","248,687","295,096","306,4","249,917","250,488","533,721","328,97","528,65","607,892","616,988","533,964","606,826","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","944,2741300813","560,059","403,359","9,36071","1,76","248,423","245,918","248,862","295,096","306,4","249,829","250,62","538,926","324,328","538,04","605,628","610,594","531,836","562,35","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","953,0822439024","559,57","401,191","9,35859","1,76","247,808","249,829","250,181","295,096","306,4","250,005","249,609","548,435","317,414","550,666","602,42","609,05","540,124","546,794","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","961,8903577236","567,993","402,891","9,35647","1,76","248,687","250,488","250,84","295,096","306,4","249,873","250,269","556,843","300,308","550,016","584,142","589,776","554,236","565,444","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","970,6984715447","560,303","399,434","9,35434","1,76","249,478","249,565","251,455","295,096","306,4","249,829","251,895","548,135","290,342","562,212","577,186","575,234","558,604","578,904","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","979,5065853659","555,908","395,859","9,35222","1,76","250,313","252,026","251,411","295,096","306,4","250,356","248,73","546,333","284,79","562,858","569,064","567,522","559,388","582,768","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","988,314699187","560,303","396,387","9,3501","1,76","251,016","247,939","249,785","295,096","306,4","250,488","252,07","548,936","286,49","556,17","562,19","574,136","530,82","578,794","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","997,1228130081","556,152","401,367","9,34798","1,76","252,202","252,729","249,39","295,096","306,4","250,664","248,73","547,134","289,89","564,588","570,628","565,984","529,93","583,874","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1005,9309268293","568,97","399,258","9,34586","1,76","252,817","251,06","249,39","295,096","306,4","250,356","251,675","546,533","285,13","560,59","553,05","551,994","548,524","565,556","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1014,7390406504","567,139","395,391","9,34374","1,76","253,081","250,444","249,741","295,096","306,4","250,444","248,994","543,33","276,066","551,202","568,362","554,418","573,388","564,558","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1023,5471544716","556,519","400,957","9,34161","1,76","253,125","250,313","249,478","295,096","306,4","250,488","248,599","545,732","278,22","553,148","568,752","542,076","565,1","556,278","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1032,3552682927","558,594","397,617","9,33949","1,76","253,301","249,565","249,741","295,096","306,4","250,313","251,543","542,93","282,864","546,784","554,14","547,476","550,092","539,84","65,15","2,97"
2017-03-11 09:00:00,"59,89","8,98","1041,1633821138","562,622","402,246","9,33737","1,76","253,169","242,007","249,829","295,096","306,4","250,444","248,555","555,242","279,242","551,422","551,092","549,24","545,388","550,43","65,15","2,97"
2017-03-11 10:00:00,"59,89","8,98","1049,971495935","569,702","402,07","9,33525","1,76","252,773","246,489","250,708","295,096","306,4","250,488","253,257","548,936","272,214",547,"556,17","546,922","544,044","559,264","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1058,7796097561","564,941","399,551","9,33313","1,76","253,74","250,005","251,279","295,096","306,4","250,488","252,729","536,924","272,556","541,602","557,732","549,898","533,964","565,446","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1067,5877235772","568,237","395,977","9,33101","1,76","254,004","250,313","251,367","295,096","306,4","249,961","247,676","528,516","305,634","540,63","557,498","545,492","547,628","564,892","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1076,3958373984","567,017","403,184","9,32889","1,76","254,004","246,577","251,016","295,096","306,4","249,302","247,412","551,438","294,758","548,398","561,484","547,258","573,164","562,242","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1085,2039512195","566,406","407,52","9,32676","1,76","254,004","253,74","249,873","295,096","306,4","248,994","252,554","567,954","284,112","546,028","550,628","549,79","575,852","574,49","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1094,0120650407","570,313","409,043","9,32464","1,76","254,004","254,18","249,258","295,096","306,4","249,653","248,687","557,344","273,12","555,31","539,532","529,518","551,884","567,098","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1102,8201788618","568,359","394,98","9,32422","1,76","254,18","253,608","249,17","295,096","306,4","249,829","247,236","551,238","253,524","561,348","554,684","534,476","528,132","563,122","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1111,6282926829","559,814","397,5","9,32422","1,76028","252,993","253,916","249,17","295,096","306,4","250,005","249,653","544,131","248,316","555,738","561,484","544,946","519,17","546,022","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1120,4364065041","562,744","400,664","9,32422","1,76062","252,334","254,707","249,521","295,096","306,4","249,873","253,784","539,326","248,994","558,864","561,798","563,674","553,002","543,59","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1129,2445203252","565,918","398,496","9,32422","1,76096","251,367","250,664","250,313","295,096","306,4","250,181","252,729","555,342","234,716","557,466","555,784","572,26","583,244","544,47","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1138,0526341464","562,988","406,523","9,32422","1,76131","251,675","246,621","251,543","295,096","306,4","250,62","248,73","558,745","237,434","557,252","554,612","567,192","577,868","556,5","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1146,8607479675","562,134","408,691","9,32422","1,76165","251,807","245,874","251,807","295,096","306,4","250,708","247,852","558,545","239,02","557,36","554,69","565,65","575,18","559,48","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1155,6688617886","567,505","400,254","9,32422","1,762","250,576","251,323","251,982","295,096","306,4","250,356","248,027","555,342","242,644","554,768","552,81","561,69","543,82","565,224","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1164,4769756098","563,477","397,441","9,32422","1,76234","249,565","253,564","251,851","295,096","306,4","250,269","251,411","550,938","242,198","550,664","552,34","554,972","536,428","575,924","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1173,2850894309","561,646","407,578","9,32422","1,76269","249,39","245,347","249,873","295,096","306,4","250,269","248,379","550,437","239,588","553,688","560,468","557,94","540,124","579,128","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1182,093203252","564,941","402,422","9,32422","1,76303","249,565","250,269","249,39","295,096","306,4","250,444","252,51","544,932","239,932","547,756","550,94","553,752","545,5","570,518","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1190,9013170732","561,89","398,379","9,32422","1,76337","249,961","248,159","249,39","295,096","306,4","250,313","249,214","549,136","236,984","542,574","568,362","576,23","555,58","562,574","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1199,7094308943","554,077","401,836","9,32422","1,76372","249,521","247,368","249,733","295,096","306,4","250,444","249,829","560,547","228,486","540,846","555,936","544,284","532,732","534,652","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1208,5175447155","557,949","402,832","9,32422","1,76406","249,724","251,095","250,161","295,096","306,4","249,484","252,947","553,898","233,036","559,952","540,55","528,098","550,353","530,971","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1217,3256585366","560,15","396,68","9,32422","1,76441","249,829","254,883","250,433","295,096","306,4","249,335","250,323","538,651","246,107","553,847","547,655","534,258","564,54","532,723","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1226,1337723577","565,796","393,97","9,32422","1,76475","249,5","258,398","250,323","295,096","306,4","249,719","249,664","546,533","239,162","561,537","559,082","548,575","546,62","528,86","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1234,9418861789","556,641","395,947","9,32422","1,76509","249,06","247,906","249,28","295,096","306,4","249,005","249,829","556,543","228,825","568,285","564,945","557,8","536,12","529,138","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1243,75","557,556","399,097","9,32422","1,76544","246,808","242,303","246,149","295,096","306,4","248,566","249,994","558,545","221,04","571,247","554,297","553,395","555,86","550,383","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2148,44","564,117","398,364","9,32422","1,76578","245,105","248,95","247,687","295,096","306,4","248,84","250,378","561,548","225,148","562,207","542,478","545,135","570,42","574,245","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2203,13","562,592","396,973","9,32422","1,76613","244,611","249,225","249,17","295,096","306,4","248,95","249,335","556,543","240,72","567,872","561,815","565,375","575,46","591,487","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2128,13","567,017","394,263","9,32422","1,76647","246,368","250,983","251,697","295,096","306,4","249,939","250,104","548,911","242,708","561,938","568,262","564,965",549,"570,93","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2082,42","557,861","395,215","9,32422","1,76682","249,609","251,147","252,301","295,096","306,4","249,28","248,676","534,647","238,883","543,19","567,677","580,11","549,14","562,79","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2036,72","560,15","397,339","9,32422","1,76716","251,147","250,104","251,257","295,096","306,4","249,774","248,401","521,133","262,955","534,292","538,87","604,622","570,28","562,79","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2166,41","550,232","402,246","9,32422","1,7675","252,026","254,443","250,433","295,096","306,4","246,753","252,466","521,384","277,677","539,147","566,8","624,86","575,88","554,518","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2471,48","557,251","403,052","9,32422","1,76785","253,235","247,247","250,763","295,096","306,4","250,269","249,5","525,137","287,878","537,525","583,987","593,6","558,94","553,41","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2676,56","556,793","398,218","9,32422","1,76819","253,729","249,28","251,093","295,096","306,4","255,762","249,39","553,415","292,693","542,385","538,675","601,037","546,2","549,828","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2729,69","555,42","394,043","9,32422","1,76854","254,114","252,576","250,653","295,096","306,4","250,983","252,631","555,792","278,955","550,882","527,737","588,513","544,24","543,485","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2735,94","562,286","392,944","9,32422","1,76888","253,729","253,29","250,818","295,096","306,4","244,666","249,939","560,297","255,45","551,825","533,403","533,018","530,94","552,172","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2705,08","564,117","398,364","9,32422","1,76923","253,4","249,06","250,433","295,096","306,4","251,642","250,214","559,546","243,7","557,487","545,607","516,63","530,66","552,313","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2684,77","557,098","405,469","9,32422","1,76957","254,333","248,95","249,939","295,096","306,4","257,41","252,686","546,158","240,585","557,492","551,268","500,52","527,86","536,72","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2714,45","551,605","396,46","9,32325","1,76991","254,004","254,828","249,5","295,096","306,4","247,687","250,708","539,026","240,58","567,335","546,677","526,545","526,46","514,925","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2727,34","552,368","391,772","9,32195","1,77","253,455","251,367","248,401","295,096","306,4","249,554","249,335","547,784","250,492","572,46","557,52","531,227","520,573","525,823","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2701,95","553,894","401,733","9,32065","1,77","250,049","247,302","246,918","295,096","306,4","253,674","248,016","550,662","274,143","565,717","558,495","528,063","550,537","527,208","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2695,31","554,199","405,176","9,31936","1,77","248,95","246,533","246,533","295,096","306,4","254,443","247,632","550,537","280,94","563,29","557,42","527,65","561,18","525,83","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2718,75","569,763","408,691","9,31806","1,77","247,797","250,323","248,016","295,096","306,4","248,181","249,609","568,179","274,138","553,982","519,628","542,935","569,16","548,585","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2740,98","579,529","405,688","9,31676","1,77","245,764","247,137","248,346","295,096","306,4","243,951","249,939","577,063","282,497","556,145","561,818","548,03","584,84","560,722","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2754,88","570,068","408,472","9,31547","1,77","245,215","248,785","249,115","295,096","306,4","244,885","249,5","575,061","278,818","556,685","558,983","562,07","587,5","479,478","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2759,28","578,766","404,81","9,31417","1,77","246,039","251,642","253,18","295,096","306,4","246,423","252,521","550,037","255,17","551,42","551,95","568,408","575,18","547,065","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2748,05","570,068","405,981","9,31287","1,77","246,808","251,917","252,301","295,096","306,4","249,39","249,609","521,008","259,985","538,468","558,693","573,505","514,972","559,342","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2732,42",569,"402,1","9,31158","1,77","247,302","252,466","251,587","295,096","306,4","247,632","249,28","511,749","279,663","527,407","567,968","573,362","542,838",557,"65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2666,99","566,864","401,587","9,31028","1,77","247,906","255,322","251,093","295,096","306,4","245,105","250,928","519,632","272,158","531,46","571,78","562,895","551,66","543,898","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2584,96","564,88","396,021","9,30898","1,77","249,719","250,433","250,433","295,096","306,4","250,983","249,06","540,527","253,465","526,735","559,085","575,7","567,9","539,895","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2535,16","559,082","399,316","9,30769","1,77","250,763","248,511","249,774","295,096","306,4","257,245","251,093","558,545","249,505","539,823","527,15","548,85","566,92","556,31","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2516,6","555,42","398,877","9,30639","1,77","251,257","249,17","250,104","295,096","306,4","249,554","249,06","577,563","236,193","548,588","492,478",522,"565,38","567,068","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2506,35","562,134","397,925","9,3051","1,77","252,191","249,554","250,269","295,096","306,4","247,357","251,202","558,545","231,232","553,445","515,622","517,455","534,573","558,93","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2489,26","559,998","399,829","9,3038","1,77","252,96","249,445","250,269","295,096","306,4","255,377","249,939","550,537","231,518","565,587","520,898","502,865","516,23","541,55","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2482,91","566,254","403,564","9,3025","1,77","253,29","248,071","250,433","295,096","306,4","250,543","249,17","538,525","222,315","564,37","539,645","532,605","521,55","534,79","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2420,9","570,679","408,545","9,30121","1,77","253,015","251,093","249,664","295,096","306,4","244,775","249,829","537,524","218,773","562,345","545,895","533,843","535,978","538,652","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2410,64","570,831","410,083","9,29991","1,77","251,587","242,688","247,247","295,096","306,4","249,774","250,049","550,162","225,005","560,59","539,55","542,797",563,"542,24","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2462,4","571,136","400,488","9,29861","1,77","251,312","241,644","248,016","295,096","306,4","251,477","250,378","566,428","230,527","563,695","568,557","558,495","585,82","568,175","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2516,6","564,423","396,167","9,29732","1,77","250,708","248,126","248,181","295,096","306,4","244,611","249,664","579,19","238,455","556,412","561,037","572,677","600,94","591,485","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2523,44","561,218","403,271","9,29602","1,77","251,477","252,521","250,873","295,096","306,4","246,313","250,873","576,437","242,423","551,555","568,557","576,945","581,2","598,107","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2500,98","554,962","407,08","9,29472","1,77","251,807","255,981","251,642","295,096","306,4","253,564","248,401","553,165","245,96","542,788","241,115","576,807","564,26","584,59","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2479,49","561,676","402,026","9,29343","1,77","251,807","252,081","250,928","295,096","306,4","254,224","248,566","543,781","232,512","546,157","486,428","563,035","563,7","589,418","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2474,61","564,575","400,195","9,29213","1,77","251,807","250,488","250,708","295,096","306,4","253,784","248,95","543,03","227,7","548,18","605,08","558,49","564,54","592,59","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2476,07","560,913","400,854","9,29083","1,77","252,136","252,795","250,873","295,096","306,4","251,642","252,246","530,643","234,068","544,542","599,807","575,013","569,58","558,653","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2469,24","564,27","401,514","9,28954","1,77","252,576","247,137","251,587","295,096","306,4","253,894","250,049","514,877","259,98","538,875","603,323","585,89","555,72","551,068","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2436,04","563,965","398,145","9,28824","1,77","252,686","248,785","251,147","295,096","306,4","253,235","249,939","549,286","251,342","546,698","596,29","575,703","556,42","568,45","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2375,98","558,777","391,919","9,28695","1,77","252,356","250,378","250,598","295,096","306,4","254,663","252,74","578,564","229,68","544,138","552,635","572,948","571,82","588,313","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2311,04","555,42","395,288","9,28794","1,77","252,576","250,653","249,664","295,096","306,4","255,817","250,104","573,935","228,545","542,655","529,1","568,402","556,14","582,378","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2271,48","551,147","389,063","9,28971","1,77","252,686","251,367","249,554","295,096","306,4","249,554","249,28","549,161","232,51","549,667","530,175","554,36","559,5","571,755","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2263,67","556,335","394,995","9,29147","1,77","252,846","250,928","250,104","295,096","306,4","245,27","252,521","551,413","226,137","549,935","493,555","534,945","540,18","515,62","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","565,918","558,472","395,131","9,29324","1,77","253,061","247,569","250,269","295,096","306,4","251,932","249,798","548,464","226,566","550,031","510,439","530,636","512,613","502,811","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","899,2184","550,781","387,48","9,295","1,77","250,818","246,16","247,346","295,096","306,4","255,652","250,752","557,594","215,408","548,828","551,796","528,255","514,018","484,392","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1232,5188","551,758","389,59","9,29677","1,77","247,983","243,787","248,555","295,096","306,4","249,675","248,423","565,352","212,912","562,915","539,845","529,025","568,233","504,201","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1565,8192","551,453","390,469","9,29853","1,77","246,116","246,643","248,84","295,096","306,4","244,358","249,434","563,049","237,1265","579,8","569,767","507,107","589,74","548,118","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1899,1196","551,392","405,322","9,3003","1,77","244,578","248,445","248,511","295,096","306,4","246,16","248,181","551,038","261,341","577,911","591,758","518,563","568,572","561,69","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2232,42","562,012","399,404","9,30206","1,77","244,885","252,51","251,279","295,096","306,4","253,103","249,038","546,533","281,106","554,013","560,388","513,769","561,852","553,577","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2305,66","552,734","389,531","9,30383","1,77","246,445","257,454","252,004","295,096","306,4","252,312","250,598","546,533","249,615","549,101","550,738","556,4","571,484","567,481","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1939,94","554,565","391,699","9,30559","1,77","247,434","254,224","251,499","295,096","306,4","246,313","249,082","549,336","237,72","535,774","561,48","584,927","544,604","567,594","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1951,17","551,025","397,354","9,30736","1,77","248,093","252,708","251,521","295,096","306,4","249,412","251,521","539,326","245,311","534,207","578,082","557,388","531,108","552,865","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2166,99","560,486","397,588","9,30912","1,77","249,983","247,522","250,664","295,096","306,4","254,971","249,675","514,902","247,631","528,379","559,258","518,34","518,389","540,172","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2349,61","560,242","400,254","9,31089","1,77","251,016","250,598","250,269","295,096","306,4","249,038","250,752","533,821","225,544","532,911","557,853","525,393","567,505","571,237","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2480,96","563,416","397,148","9,31265","1,77","252,224","249,521","249,807","295,096","306,4","250,334","249,807","553,94","216,37","534,049","565,822","545,109","594,388","588,287","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2562,99","564,087","394,6","9,31442","1,77","252,07","253,762","249,609","295,096","306,4","257,322","249,412","566,302","219,142","544,406","538,593","610,374","578,652","567,65","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2631,35","560,364","398,438","9,31618","1,77","252,114","250,51","249,609","295,096","306,4","249,192","252,07","558,845","222,71","558,325","527,535","572,149","570,476","557,995","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2668,95","570,618","402,656","9,31795","1,77","252,861","246,995","249,763","295,096","306,4","248,313","250,818","529,166","236,022","564,856","529,219","535,466","570,924","552,419","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2681,64","570,862","404,121","9,31971","1,77","253,279","247,302","249,368","295,096","306,4","254,597","249,829","538,125","229,789","568,636","536,795","529,575","535,189","531,564","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2676,27","565,43","405,117","9,32148","1,77","251,96","245,479","247,632","295,096","306,4","252,334","247,676","555,642","210,986","568,258","537,383","535,302","506,01","512,035","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2670,9","571,655","401,777","9,32324","1,77","250,752","246,401","248,511","295,096","306,4","244,49","249,983","564,451","213,5543333333","572,517","549,455","541,582","553,841","529,47","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2672,85","574,951","402,656","9,32501","1,77","250,642","249,038","247,939","295,096","306,4","247,764","248,599","571,458","216,1226666667","562,538","543,866","537,288","580,78","560,7","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2669,43","566,833","403,711","9,32677","1,77","250,554","248,906","250,181","295,096","306,4","253,652","248,643","561,998","218,691","557,738","539,879","543,679","580,892","581,94","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2659,18","565,918","406,377","9,32854","1,77","251,104","253,894","253,213","295,096","306,4","253,411","248,401","548,986","213,479","548,457","565,934","564,826","574,34","591,319","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2656,25","567,017","407,52","9,3303","1,77","251,367","256,201","254,004","295,096","306,4","252,686","248,071","545,532","214,3851428571","544,41","576,95","572,26","571,82","593,14","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2650,39","569,153","401,572","9,33207","1,77","251,675","253,125","251,697","295,096","306,4","247,456","252,993","537,124","215,2912857143","536,479","569,299","571,875","574,172","563,012","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2645,51","569,214","407,227","9,33383","1,77","252,576","250,884","251,016","295,096","306,4","249,675","254,795","530,367","216,1974285714","526,276","587,069","566,313","552,444","553,964","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2633,37","567,139","406,846","9,3356","1,77","252,136","248,027","250,686","295,096","306,4","253,586","251,741","535,673","217,1035714286","526,762","574,488","547,809","525,445","551,371","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2613,87","567,261","401,279","9,33736","1,77","251,807","250,049","250,642","295,096","306,4","255,059","248,181","544,131","218,0097142857","517,643","527,227","521,207","530,209","551,097","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","782,227","563,782","401,045","9,3383","1,77","252,114","251,521","250,862","295,096","306,4","247,786","248,115","554,941","218,9158571429","519,536","523,519","513,55","558,94","554,462","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","765,7556666667","560,425","397,148","9,33889","1,77","252,708","251,433","250,159","295,096","306,4","252,554","251,895","561,348","219,822","523,417","551,877","490,745","569,412","548,284","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","749,2843333333","557,983","396,65","9,33948","1,77","253,059","256,597","250,137","295,096","306,4","254,136","249,192","550,988","217,218","531,453","510,312","473,123","560,956","533,548","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","732,813","551,697","395,83","9,34007","1,77","252,817","250,994","250,115","295,096","306,4","247,039","250,488","554,091","216,09925","548,291","492,109","467,888","517,269","520,089","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2433,2","560,852","404,648","9,34066","1,77","251,763","246,401","250,356","295,096","306,4","251,873","248,884","549,836","214,9805","563,185","531,487","473,619","515,418","498,292","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2904,3","567,932","401,514","9,34125","1,77","250,598","247,412","249,565","295,096","306,4","253,872","247,786","548,986","213,86175","567,07","540,548","493,006","525,505","491,287","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2764,06","560,303","399,258","9,34184","1,77","247,808","245,918","246,401","295,096","306,4","248,269","249,39","550,387","212,743","574,623","565,661","511,289","533,292","489,688","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2675,98","566,04","392,432","9,34243","1,77","244,907","247,148","247,983","295,096","306,4","246,709","249,587","558,595","213,819","573,702","562,421","516,465","566,164","508,173","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2624,22","558,533","394,893","9,34302","1,77","243,962","248,071","248,555","295,096","306,4","251,433","248,313","556,443","238,345","565,123","564,337","527,424","584,196","534,986","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2611,33","564,697","400,137","9,34361","1,77","244,512","248,687","250,137","295,096","306,4","252,268","250,313","559,296","253,182","571,275","521,21","555,57","580,108","566,877","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2600,39","558,777","399,727","9,3442","1,77","246,16","248,027","252,62","295,096","306,4","248,73","249,368","567,854","241,797","576,294","526,328","563,34","574,284","579,842","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2588,87","567,444","397,588","9,34479","1,77","248,599","254,246","251,807","295,096","306,4","245,566","247,742","564,951","212,404","563,186","558,439","560,418","552,556","583,317","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2588,67","565,43","393,076","9,34538","1,77","250,466","248,774","251,609","295,096","306,4","248,621","248,95","528,566","213,0945","552,446","550,08","555,355","514,805","568,476","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2600,78","561,279","393,252","9,34596","1,77","251,543","249,829","251,345","295,096","306,4","254,421","252,993","525,563","213,785","540,519","524,807","573,196","533,737","562,46","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2597,27","557,922","402,451","9,34655","1,77","252,268","251,038","250,378","295,096","306,4","255,125","249,983","530,518","214,4755","529,135","559,022","587,409","551,492","553,522","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2560,94","566,895","408,721","9,34714","1,77","252,466","251,016","249,895","295,096","306,4","248,511","252,993","544,531","215,166","527,572","556,447","578,704","550,988","550,712","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2520,9","571,289","400,635","9,34773","1,77","252,773","251,609","249,983","295,096","306,4","251,257","253,257","556,143","215,8565","535,395","558,594","574,687","551,548","544,252","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2500,2","564,453","398,525","9,34832","1,77","252,444","253,191","249,895","295,096","306,4","256,487","249,39","544,181","216,547","543,006","553,165","574,243","552,612","548,613","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2511,13","564,514","401,367","9,34891","1,77","252,708","247,939","249,983","295,096","306,4","250,818","251,609","557,644","217,2375","542,304","535,705","544,223","559,836","556,779","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2520,31","567,932","403,477","9,3495","1,77","253,213","249,126","250,203","295,096","306,4","247,236","248,972","563,6","217,928","543,06","533,909","522,638","493,077","545,798","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2503,71","565,857","406,055","9,35009","1,77","252,576","251,323","247,346","295,096","306,4","248,665","249,807","561,498","218,6185","547,643","506,29","539,658","509,825","537,853","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2496,09","564,575","406,934","9,35068","1,77","252,246","251,587","246,094","295,096","306,4","249,39","250,928","561,047","219,309","549,26","493,75","548,58","529,82","536,86","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2472,85","565,002","403,242","9,35127","1,77","251,016","248,049","248,093","295,096","306,4","252,158","248,005","553,69","219,9995","552,662","536,681","560,914","542,756","549,992","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2445,12","558,35","406,172","9,35186","1,77","249,565","248,225","249,258","295,096","306,4","246,885","249,983","564,551","220,69","563,563","560,82","566,2","557,708","555,235","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2440,23","564,819","402,568","9,35245","1,77","249,17","250,796","250,62","295,096","306,4","243,347","250,291","564,951","221,3805","570,627","577,497","557,338","569,58","581,334","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98",2425,"570,557","399,17","9,35304","1,77","250,093","253,586","253,301","295,096","306,4","249,17","250,906","559,746","222,071","567,013","551,873","554,31","575,292","572,507","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2434,38","567,871","397,295","9,35363","1,77","250,642","252,29","252,378","295,096","306,4","254,114","248,906","550,137","222,7615","560,003","542,928","545,771","556,7","575,87","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2438,67","557,861","395,859","9,35421","1,77","250,862","254,751","251,125","295,096","306,4","253,103","249,851","532,52","223,452","546,189","562,966","555,081","544,38","555,121","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2451,17","557,19","400,02","9,3548","1,77","250,774","250,51","250,313","295,096","306,4","247,324","251,169","514,602","230,073","529,081","552,108","548,744","539,172","539,011","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2444,73","560,181","398,672","9,35613","1,77","250,862","247,61","250,356","295,096","306,4","250,444","249,983","541,028","237,831","531,831","550,706","562,513","549,028","524,113","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2444,92","560,059","401,162","9,35778","1,76976","251,082","255,872","250,488","295,096","306,4","256,377","250,62","571,357","216,143","541,278","552,421","540,538","555,86","529,465","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2451,37","567,383","402,832","9,35943","1,76941","250,84","255,652","250,027","295,096","306,4","251,499","251,147","567,354","217,4358846154","539,712","542,381","523,023","550,82","551,866","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2458,59","556,58","402,627","9,36108","1,76907","251,158","251,543","250,444","295,096","306,4","249,038","249,917","553,79","218,7287692308","537,174","511,484","504,464","544,38","562,574","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2437,7","559,489","400,391","9,36272","1,76873","251,801","251,074","250,554","295,096","306,4","252,686","250,122","550,37","220,0216538462","536,85","536,98","517,187","562,113",565,"65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2422,27","563,547","402,925","9,36437","1,76838","251,425","252,269","250,334","295,096","306,4","251,737","252,292","547,798","221,3145384615","542,392","574,176","531,246","545,765","558,756","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2424,02","561,32","399,707","9,36602","1,76804","250,415","249,609","248,95","295,096","306,4","246,973","249,023","551,538","222,6074230769","551,063","600,783","543,807","510,587","543,113","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2418,95","561,493","400,313","9,36766","1,76769","248,478","246,786","246,006","295,096","306,4","245,215","250,686","554,366","223,9003076923","563,591","554,923","540,18","524,861","547,617","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2432,42","565,308","401,382","9,36931","1,76735","246,632","246,808","246,775","295,096","306,4","248,643","248,687","562,023","225,1931923077","570,438","548,751","555,049","555,524","569,192","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2446,29","562,653","398,218","9,37096","1,76701","244,808","247,478","247,994","295,096","306,4","251,06","249,961","566,378","226,4860769231","569,281","568,948","581,049","565,268","570,156","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2441,02","556,335","395,728","9,37261","1,76666","245,402","248,346","250,928","295,096","306,4","252,081","249,379","563,625","227,7789615385","577,965","553,751","581,82","549,644","571,125","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2423,83","556,976","395,786","9,37425","1,76632","245,808","250,159","253,323","295,096","306,4","253,323","249,928","549,361","229,0718461538","568,872","558,342","562,736","540,292","560,557","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2428,91","556,885","394,38","9,3759","1,76597","245,94","252,927","251,785","295,096","306,4","253,927","249,5","519,106","230,3647307692","545,348","559,806","551,773","528,245","559,865","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2418,55","560,791","389,839","9,37755","1,76563","247,094","252,719","250,851","295,096","306,4","250,719","249,159","524,712","231,6576153846","535,797","559,805","560,968","542,361","544,334","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2412,11","560,181","389,795","9,37919","1,76528","248,203","252,455","251,213","295,096","306,4","245,951","251,246","547,859","232,9505","533,13","562,987","570,689","552,612","533,028","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2412,11","558,472","390,82","9,38084","1,76494","248,511","252,686","251,367","295,096","306,4","244,336","252,246","555,042","234,2433846154",532,"563,67","572,81","552,22","532,45","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2424,41","553,314","389,868","9,38249","1,7646","249,653","254,828","251,224","295,096","306,4","251,334","250,675","564,801","235,5362692308","529,543","542,597","554,909","545,668","524,202","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2432,42","556,488","396,211","9,38414","1,76425","251,554","250,411","250,719","295,096","306,4","254,96","249,829","562,249","236,8291538462","533,829","546,232","533,817","551,968","528,008","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2441,8","564,056","404,282","9,38578","1,76391","251,96","247,555","250,203","295,096","306,4","249,17","250,543","545,357","238,1220384615","550,181","556,581","531,589","563,084","542,492","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2438,48","565,216","401,88","9,38743","1,76356","251,807","249,774","249,906","295,096","306,4","249,379","251,213","512,825","239,4149230769","549,995","582,185","540,509","550,932","554,354","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2412,3","565,369","397,603","9,38908","1,76322","252,378","248,071","250,258","295,096","306,4","255,004","249,51","534,772","240,7078076923","554,441","576,779","547,751","551,8","557,83","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2420,12","566,986","391,348","9,39073","1,76287","252,543","249,532","249,917","295,096","306,4","256,08","249,368","574,536","242,0006923077","558,97","558,422","528,198","542,504","558,188","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2444,14","553,345","389,81","9,39237","1,76253","252,323","248,005","247,039","295,096","306,4","247,83","248,829","577,764","243,2935769231","560,374","525,472","505,892","539,592","570,216","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2447,07","541,687","389,766","9,39402","1,76219","251,104","246,885","247,797","295,096","306,4","247,104","249,434","563,475","244,5864615385","569,547","495,431","497,243","560,704","582,687","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2439,84","553,04","396,211","9,39567","1,76184","250,06","250,049","248,522","295,096","306,4","247,236","250,62","549,911","245,8793461538","574,08","523,302","546,536","552,5","570,903","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2464,84","561,493","399,331","9,39731","1,7615","250,543","254,586","249,719","295,096","306,4","248,741","250,928","540,652","247,1722307692","564,609","570,257","553,149","536,148","520,475","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2477,93","560,547","405,498","9,39896","1,76115","251,642","250,06","252,488","295,096","306,4","249,049","250,071","522,41","248,4651153846","553,549","589,729","558,798","526,789","512,036","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2452,54","568,024","401,558","9,40061","1,76081","251,884","251,18","252,565","295,096","306,4","249,368","250,181","524,737","249,758","541,571","575,433","561,412","542,22","519,76","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2449,61","564,575","401,177","9,40226","1,76046","251,949","255,135","251,598","295,096","306,4","250,829","251,06","527,59","249,9342297297","523,174","549,646","567,605","572,968","535,536","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2455,86","563,873","399,316","9,40383","1,76012","252,455","254,41","250,796","295,096","306,4","250,939","248,939","541,954","250,1104594595","517,916","513,964","562,787","592,512","558,74","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2446,09","555,481","398,027","9,40536","1,76","253,114","249,994","250,345","295,096","306,4","251,136","248,489","555,417","250,2866891892","526,766","541,756","553,809","572,996","575,981","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2455,73","558,258","402,246","9,40689","1,76","252,916","251,071","250,269","295,096","306,4","250,796","252,092","562,274","250,4629189189","525,31","561,661","565,484","554,964","584,945","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2465,43","560,76","393,823","9,40841","1,76","253,257","253,685","250,126","295,096","306,4","250,774","250,499","565,852","250,6391486486","531,754","539,594","552,764","546,396","572,724","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2460,45","543,03","395,42","9,40994","1,76","253,279","251,082","249,906","295,096","306,4","250,785","249,587","563,3","250,8153783784","542,115","536,898","544,115","546,172","562,849","65,65","2,67"
