date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 10:00:00,"59,89","8,98","2458,3","544,769","404,648","9,41147","1,76","252,554","248,39","249,829","295,096","306,4","250,137","252,191","556,668","250,9916081081","558,275","539,883","550,281","516,065","538,017","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2442,48","539,429","397,617","9,413","1,76","252,246","247,28","250,115","295,096","306,4","249,829","249,346","538,751","251,1678378378","563,344","589,337","552,265","527,409","525,634","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2448,83","529,083","389,429","9,41453","1,76","249,818","246,687","247,412","295,096","306,4","249,543","250,477","535,397","251,3440675676","562,21","579,081","548,299","552,892","533,357","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2457,03","526,733","387,891","9,41606","1,76","248,511","246,533","245,874","295,096","306,4","249,39","252,246","538,025","251,5202972973","562,21","558,98","546,37","558,38","537,41","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2446,88","545,38","395,889","9,41759","1,76","246,368","243,248","248,159","295,096","306,4","249,247","249,532","541,929","251,696527027","566,773","541,969","558,902","564,568","543,149","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2454,1","541,931","394,102","9,41912","1,76","244,358","247,192","248,39","295,096","306,4","249,313","247,5","574,285","251,8727567568","569,932","530,275","555,27","565,716","540,858","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2467,29","549,744","400,151","9,42065","1,76","244,039","248,983","249,137","295,096","306,4","249,39","250,477","592,853","252,0489864865","568,906","525,354","535,718","547,796","558,402","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2455,47","540,802","396,226","9,42218","1,76","245,116","253,29","252,114","295,096","306,4","250,247","248,818","570,657","252,2252162162","555,169","513,787","529,987","542,42","563,677","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98",2479,"535,187","405,117","9,42371","1,76","245,797","250,126","251,917","295,096","306,4","250,994","247,972","547,634","252,4014459459","543,273","560,388","524,151","534,916","554,493","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2485,94","549,011","399,17","9,42524","1,76","246,017","251,686","250,862","295,096","306,4","251,576","251,51","521,534","252,5776756757","529,054","570,002","539,821","532,368","535,428","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2483,01","534,393","391,04","9,42677","1,76","246,808","254,795","251,422","295,096","306,4","249,664","249,84","507,896","252,7539054054","519,667","570,566","558,108","541,02","513,657","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2469,14","538,94","405,571","9,4283","1,76","248,335","251,389","250,95","295,096","306,4","250,082","248,214","516,904","252,9301351351","529,891","587,09","559,841","546,76","511,534","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2462,21","554,626","399,771","9,42983","1,76","249,807","252,675","250,488","295,096","306,4","248,214","251,147","543,33","253,1063648649","541,224","558,435","561,714","559,752","536,834","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2462,89","548,157","397,236","9,43136","1,76","250,411","250,444","250,06","295,096","306,4","247,467","249,972","562,023","253,2825945946","550,532","528,673","540,18","580,052","564,06","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2473,05","557,281","403,521","9,43289","1,76","251,345","250,005","249,829","295,096","306,4","250,422","248,511","563,45","253,4588243243","550,961","516,816","521,202","567,844","576,473","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2451,86","545,349","399,375","9,43442","1,76","251,807","253,07","249,829","295,096","306,4","254,806","251,938","554,241","253,6350540541","551,015","511,896","505,562","556,168","566,96","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2432,42","553,314","407,329","9,43595","1,76","252,378","248,939","250,115","295,096","306,4","256,421","250,071","552,639","253,8112837838","550,205","531,759","506,882","529,729","555,923","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2413,18","552,246","401,191","9,43748","1,76","252,114","248,093","247,983","295,096","306,4","248,994","248,357","551,763","253,9875135135","564,691","540,428","524,367","507,074","524,719","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","841,504","547,852","404,912","9,43901","1,76","251,093","247,742","248,324","295,096","306,4","242,996","250,082","555,742","254,1637432432","568,443","551,4773333333","554,412","536,956","510,349","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","69,8242","541,962","398,833","9,44054","1,76","250,565","245,544","249,313","295,096","306,4","245,918","249,214","555,617","254,339972973","571,951","562,5266666667","566,75","572,324","505,19","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","1620,7","536,743","394,102","9,44207","1,76","250,345","242,776","249,104","295,096","306,4","251,499","247,863","545,908","254,5162027027","566,742","573,576","578,567","578,064","527,924","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2505,37","543,823","405,205","9,44359","1,76","250,697","248,412","250,236","295,096","306,4","249,203","251,06","544,456","254,6924324324","555,548","564,256","578,125","576,3","552,23","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2520,12","548,851","408,384","9,44512","1,76","251,472","257,195","252,56","295,096","306,4","245,34","250,457","551,3","254,8686621622","548,289","553,646","563,893","568,327","555,094","65,65","2,67"
2017-03-11 10:00:00,"59,89","8,98","2491,31","553,345","405,703","9,44665","1,76","252,07","253,521","252,51","295,096","306,4","252,246","250,664","552,139","255,0448918919","543,114","541,562","548,798","558,716","566,322","65,65","2,67"
2017-03-11 11:00:00,"59,89","8,98","2455,76","556,763","406,113","9,44826","1,76","252,378","250,928","251,807","295,096","306,4","254,487","251,279","547,534","255,2211216216","526,926","537,028","552,322","559,612","574,6","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2441,41","555,42","403,066","9,44991","1,75979","251,675","250,269","249,434","295,096","306,4","248,906","249,082","538,926","255,3973513514","525,848","540,548","548,578","545,836","564,78","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2469,34","553,467","408,75","9,45156","1,75945","251,279","246,313","247,061","295,096","306,4","244,16","247,852","537,224","255,5735810811","541,492","567,738","554,198","520,742","545,138","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2484,38","552,979","414,258","9,45321","1,7591","251,367","244,556","246,533","295,096","306,4","242,578","247,852","539,026","255,7498108108","548,18","585,55","562,35","511,33","536,31","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2489,45","552,612","401,074","9,45486","1,75876","250,84","247,72","248,379","295,096","306,4","249,302","249,038","553,14","255,9260405405","555,95","558,124","564,33","530,152","545,91","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2490,92","539,185","401,953","9,45651","1,75841","250,356","251,279","248,555","295,096","306,4","248,906","248,379","564,651","256,1022702703","556,6","547,34","559,044","551,436","560,254","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2480,08","549,072","409,805","9,45816","1,75807","250,005","251,587","250,225","295,096","306,4","246,973","249,126","561,248","256,2785","553,58","525,154","540,756","588,844","571,844","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2463,18","551,27","409,688","9,45981","1,75772","250,488","251,147","252,729","295,096","306,4","249,961","248,95","532,219","256,4547297297","548,078","519,684","530,51","577,98","577,36","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2481,15","551,025","408,105","9,46146","1,75738","251,719","252,07","252,817","295,096","306,4","250,181","252,422","531,819","256,6309594595","541,818","547,11","519,278","549,308","565,664","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2497,95","552,124","402,598","9,46311","1,75703","251,982","253,477","251,147","295,096","306,4","254,004","252,158","542,429","256,8071891892","534,912","556,02","513,55","541,02","533,112","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2486,04","537,476","402,656","9,46476","1,75669","251,411","251,235","248,555","295,096","306,4","257,212","250,576","551,638","256,9834189189","529,516","526,562","533,594","541,468","523,288","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2470,9","537,964","405,234","9,46641","1,75634","251,016","249,39","245,83","295,096","306,4","254,663","250,269","538,826","257,1596486486","543,436","529,92","513,658","545,612","518,21","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2465,53","548,584","402,305","9,46806","1,756","250,4","248,862","246,753","295,096","306,4","247,368","248,379","546,133","257,3358783784","562,646","563,124","521,262","569,02","518,984","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2466,11","550,659","401,426","9,46971","1,75566","248,467","246,138","249,258","295,096","306,4","245,391","250,444","573,059","257,5121081081","568,366","575,78","551,772","573,5","531,564","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2460,45","556,519","402,246","9,47136","1,75531","247,544","247,983","251,104","295,096","306,4","246,797","249,829","577,263","257,6883378378","570,088","564,998","542,846","558,044","544,804","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2439,26","548,096","400,84","9,47301","1,75497","248,291","253,433","253,652","295,096","306,4","248,291","250,576","566,853","257,8645675676","567,174","545,858","509,25","539,788","547,124","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2444,92","545,41","403,066","9,47466","1,75462","249,126","255,278","253,037","295,096","306,4","251,411","250,664","545,232","258,0407972973","561,778","537,656","503,962","549,644","556,726","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2473,44","540,894","400,43","9,47631","1,75428","250,313","250,884","251,411","295,096","306,4","252,378","250,137","531,619","258,217027027","541,276","554,612","532,05","531,158","540,612","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2491,99","538,208","403,066","9,47796","1,75393","250,005","247,148","249,302","295,096","306,4","253,872","250,093","533,02","258,3932567568","528,436","574,69","546,37","524,216","531,344","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2498,51","548,584","402,715","9,47961","1,75359","248,862","249,17","248,994","295,096","306,4","254,839","250,62","539,526","258,5694864865","536,314","577,188","555,958","534,524","537,08","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2477,73","542,847","398,32","9,48126","1,75324","248,247","251,323","249,214","295,096","306,4","254,004","250,752","554,541","258,7457162162","548,508","554,612","564,99","569,356","549,552","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98",2450,"541,138","393,926","9,48291","1,7529","247,676","248,95","249,082","295,096","306,4","253,301","249,038","567,053","258,9219459459","550,772","542,892","590,546","598,364","576,81","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2383,98","540,649","393,457","9,48456","1,75255","247,544","250,884","250,488","295,096","306,4","249,829","249,785","560,447","259,0981756757","550,556","553,752","579,974","582,796","595,458","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2289,45","533,691","393,398","9,48621","1,75221","248,423","256,245","253,213","295,096","306,4","249,478","249,082","547,134","259,2744054054","549,152","549,378","560,034","562,86","582,326","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2233,2","532,104","399,785","9,48786","1,75186","249,346","257,915","252,598","295,096","306,4","250,049","252,334","527,515","259,4506351351","543,434","543,36","563,446","546,62","564,782","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2216,02","542,358","403,711","9,48951","1,75152","250,005","253,521","251,499","295,096","306,4","247,104","252,026","522,61","259,6268648649","531,24","533,358","573,692","538,78","549,994","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2203,52","544,678","397,324","9,49116","1,75117","249,478","248,862","249,082","295,096","306,4","243,984","251,016","541,628","259,8030945946","536,314","536,484","587,242","546,172","533,66","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2217,19","541,26","394,688","9,49281","1,75083","248,027","247,5","245,566","295,096","306,4","250,4","249,829","570,056","259,9793243243","546,456","558,828","585,258","562,524","532,448","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2241,02","536,743","396,211","9,49446","1,75048","247,808","249,126","247,632","295,096","306,4","252,158","247,588","579,666","260,1555540541","549,8","546,406","546,262","561,404","533,774","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2248,05","534,058","396,68","9,4966","1,75014","248,071","250,269","249,829","295,096","306,4","250,049","246,973","578,064","260,3317837838","550,88","531,25","523,79","555,58","532,45","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2244,53","538,086","395,449","9,49907","1,75","247,412","252,378","248,643","295,096","306,4","245,566","249,609","578,665","260,5080135135","560,594","500,548","525,116","564,316","547,348","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2231,64","534,912","394,629","9,50154","1,75","247,632","255,103","250,225","295,096","306,4","247,852","250,84","568,555","260,6842432432","566,098","512,42","529,3","566,78","569,196","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2205,86","536,133","400,43","9,50401","1,75","248,73","256,904","253,784","295,096","306,4","254,268","250,356","542,93","260,860472973","560,596","543,592","538,442","541,014","554,298","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2201,56","542,114","404,473","9,50648","1,75","249,302","253,301","253,257","295,096","306,4","254,883","250,137","529,917","261,0367027027","554,768","582,58","537,784","521,298","531,786","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98",2200,"536,499","397,91","9,50895","1,75","249,39","251,543","251,499","295,096","306,4","249,521","251,631","520,208","261,2129324324","538,148","604,3","558,38","522,642","524,278","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2198,83","538,208","400,84","9,51143","1,75","249,39","248,818","248,115","295,096","306,4","247,456","249,917","530,818","261,3891621622","536,638","597,034","572,81","554,904","528,138","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2195,31","546,265","400,313","9,5139","1,75","248,467","248,906","248,335","295,096","306,4","252,29","247,412","558,545","261,5653918919","543,87","566,876","588,894","588,06","557,054","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98",2175,"543,579","395,098","9,51637","1,75","247,061","244,688","249,302","295,096","306,4","249,434","250,269","570,156","261,7416216216","542,034","542,968","566,972","593,66","588,062","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2185,16","545,654","401,25","9,51884","1,75","246,533","243,589","248,687","295,096","306,4","244,336","250,093","565,151","261,9178513514","547,212","530,312","529,522","576,972","588,946","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2230,86","546,753","407,637","9,52131","1,75","247,588","250,049","249,829","295,096","306,4","244,644","249,434","557,644","262,0940810811","550,664","521,718","532,278","552,556","580,894","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2239,06","545,044","405,352","9,52378","1,75","248,291","253,784","252,686","295,096","306,4","250,049","249,126","545,432","262,2703108108","554,336","511,796","537,564","536,652","561,14","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2212,89","547,607","401,895","9,52625","1,75","248,95","251,982","252,554","295,096","306,4","256,948","249,829","537,224","262,4465405405","556,064","536,64","546,598","542,028","528,474","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2190,63","541,626","399,844","9,52872","1,75","250,181","253,784","251,455","295,096","306,4","253,037","251,895","537,224","262,6227702703","549,05","564,374","561,026","517,382","512,804","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2190,63","547,119","399,727","9,53119","1,75","249,653","251,235","249,653","295,096","306,4","246,621","249,521","545,532","262,799","542,358","572,11","561,024","529,368","519,424","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2212,89","543,945","401,25","9,53366","1,75","248,555","249,785","246,138","295,096","306,4","250,488","250,708","554,741","262,9752297297","540,306",560,"539,106","567,564","528,032","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2198,83","542,236","409,16","9,53613","1,75","248,423","248,027","246,797","295,096","306,4","252,686","249,873","562,349","263,1514594595","548,508","556,876","537,452","588,956","552,092","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2176,95","547,485","402,891","9,5386","1,75","247,983","248,599","248,687","295,096","306,4","247,588","248,247","566,152","263,3276891892","551,852","568,206","535,468","577,42","560,366","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2180,86","541,748","398,145","9,54107","1,75","248,159","248,818","249,873","295,096","306,4","244,116","249,961","563,85","263,5039189189","557,462","558,284","533,596","558,716","563,784","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2182,03","536,011","401,66","9,54355","1,75","249,302","252,729","252,729","295,096","306,4","249,214","250,4","555,442","263,6801486486","563,83","539,53","526,218","561,516","570,186","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2200,78","539,673","406,172","9,54602","1,75","250,752","256,772","253,169","295,096","306,4","255,938","250,576","529,116","263,8563783784","551,962","529,84","526,986","547,068","547,898","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2214,84","542,603","408,398","9,54849","1,75","251,367","257,3","252,466","295,096","306,4","257,959","250,928","514,502","264,0326081081","543,33","527,34","532,05","534,3","532,45","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2221,88","539,464","406,055","9,55096","1,75","251,869","255,542","251,838","295,096","306,4","252,56","252,56","523,368","264,2088378378","539,319","538,277","540,867","527,254","542,85","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2240,63","542,145","399,463","9,55343","1,75","251,763","250,598","250,159","295,096","306,4","249,236","250,159","534,421","264,3850675676","538,983","573,766","556,263","535,836","533,05","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2218,36","536,53","396,636","9,5559","1,75","251,488","247,148","247,115","295,096","306,4","251,279","249,972","549,036","264,5612972973","550,96","567,947","572,536","560,424","511,671","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2228,91","531,25","398,848","9,55837","1,75","251,224","246,632","247,852","295,096","306,4","252,103","250,433","566,853","264,737527027","556,302","542,775","560,885","568,18","533,576","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2204,3","536,804","402,803","9,56084","1,75","250,565","247,379","249,104","295,096","306,4","250,84","248,467","576,262","264,9137567568","555,902","543,809","547,393","568,124","559,508","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2159,77","539,215","399,697","9,56331","1,75","250,269","250,609","248,994","295,096","306,4","250,774","249,28","569,255","265,0899864865","558,245","539,2113333333","532,471","578,148","569,83","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2146,88","530,212","396,021","9,56578","1,75","251,235","254,498","251,565","295,096","306,4","250,4","248,939","553,515","265,2662162162","562,237","534,6136666667","532,167","565,604","569,055","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2171,48","529,114","401,514","9,56696","1,75","252,268","254,652","253,103","295,096","306,4","249,005","250,269","542,129","265,4424459459","557,787","530,016","538,224","546,592","551,51","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2221,09","537,079","395,317","9,56708","1,75","253,191","251,51","252,059","295,096","306,4","251,411","251,158","540,728","265,6186756757","545,135","568,884","546,982","541,664","524,224","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2246,88","535,858","393,296","9,56719","1,75","253,18","248,741","250,521","295,096","306,4","250,884","249,181","544,731","265,7949054054","533,318","571,893","564,661","536,204","513,466","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2212,5","531,158","399,565","9,56731","1,75","252,202","250,269","247,896","295,096","306,4","247,906","248,654","544,331","265,9711351351","537,719","559,843","564,549","548,272","515,537","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2167,58","535,492","400,166","9,56743","1,75","251,686","248,621","248,005","295,096","306,4","246,808","251,246","551,613","266,1473648649","546,672","561,975","574,737","589,264","526,928","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2166,02","535,461","398,291","9,56755","1,75","250,983","247,104","248,544","295,096","306,4","246,434","249,62","572,534","266,3235945946","556,247","553,342","566,23","609,004","548,696","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2178,52","534,302","396,812","9,56767","1,75","250,73","250,466","248,214","295,096","306,4","248,588","250,016","584,67","266,4998243243","559,435","533,944","554,883","586,576","570,216","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2187,5","537,506","402,319","9,56778","1,75","251,653","253,213","250,444","295,096","306,4","252,081","250,873","579,515","266,6760540541","556,577","546,112","545,961","570,392","570,49","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2212,5","531,952","405,161","9,5679","1,75","252,488","255,938","251,785","295,096","306,4","255,498","251,202","552,264","266,8522837838","552,662","545,3956666667","555,105","556,896","554,601","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2216,52","530,09","399,038","9,56802","1,75","253,531","257,52","251,708","295,096","306,4","252,125","251,719","538,425","267,0285135135","548,369","544,6793333333","559,291","522,646","527,869","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2195,02","533,508","392,153","9,56814","1,75","253,619","255,103","251,565","295,096","306,4","246,984","250,807","537,9","267,2047432432","545,27","543,963","551,247","520,435","526,957","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2179,3","530,029","393,193","9,56826","1,75","252,642","250,587","249,554","295,096","306,4","251,29","249,258","538,651","267,380972973","545,701","588,005","559,041","548,468","523,538","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2161,82","528,748","395,933","9,56837","1,75","251,521","247,665","246,017","295,096","306,4","253,729","248,071","552,489","267,5572027027","547,937","551,211","569,451","575,46","525,549","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2156,84","531,067","391,611","9,56849","1,75","250,807","246,852","246,511","295,096","306,4","249,708","249,038","564,351","267,7334324324","555,599","515,315","553,917","587,752","552,53","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2155,66","525,238","393,34","9,56861","1,75","250,587","247,599","248,412","295,096","306,4","246,302","250,675","560,447","267,9096621622","561,967","529,496","541,195","592,12","575,373","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2152,54","523,376","389,341","9,56873","1,75","251,213","251,071","251,049","295,096","306,4","245,094","250,763","550,362","268,0858918919","566,368","550,451","554,169","559,248","581,582","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2183,3","519,409","381,65","9,56884","1,75","252,048","255,037","253,125","295,096","306,4","249,346","251,477","544,331","268,2621216216","565,909","549,53","593,854","532,34","578,135","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2201,66","509,888","380,3023333333","9,56896","1,75","252,609","255,938","252,642","295,096","306,4","256,047","251,62","529,316","268,4383513514","554,142","565,136","590,849","522,227","557,411","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2237,01","498,535","378,9546666667","9,56908","1,75","252,543","250,104","250,433","295,096","306,4","252,697","250,323","527,314","268,6145810811","543,245","574,218","579,12","506,962","536,721","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2331,84","503,021","377,607","9,5692","1,75","252,004","248,071","246,412","295,096","306,4","248,456","248,016","548,56","268,7908108108","537,714","560,876","579,396","519,26","532,39","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2382,81","512,085","387,891","9,56932","1,75","251,807","250,049","244,336","295,096","306,4","248,95","246,533","560,046","268,9670405405","535,77","558,59","571,71","532,62","531,89","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2432,23","514,099","381,929","9,56943","1,75","251,202","248,719","247,357","295,096","306,4","251,971","249,434","565,552","269,1432702703","544,971","563,535","561,716","560,956","537,962","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2404,98","512,054","381,885","9,56955","1,75","249,741","247,874","248,862","295,096","306,4","254,323","249,51","574,185","269,3195","553,391","548,671","555,052","593,688","553,853","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2296,97","518,097","382,939","9,56967","1,75","248,104","251,455","248,555","295,096","306,4","247,939","247,632","569,305","269,4957297297","559,164","555,547","550,531","591,336","584,641","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2228,13","513,092","379,761","9,56979","1,75","248,379","254,707","251,005","295,096","306,4","244,852","249,686","562,274","269,6719594595","560,326","563,303","550,066","577,476","587,346","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2172,66","504,272","387,803","9,56991","1,75","249,653","255,344","252,565","295,096","306,4","249,675","252,938","549,111","269,8481891892","552,554","546,523","541,72","547,992","584,945","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2102,64","509,064","379,453","9,57002","1,75","250,291","253,246","252,345","295,096","306,4","253,455","251,444","529,442","270,0244189189","548,477","553,375","551,745","532,508","559,453","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2041,5","492,95","379,552","9,57014","1,75","249,884","251,125","249,95","295,096","306,4","250,939","250,137","531,093","270,2006486486","534,183","554,352","568,465","542,084","537,357","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1988,38","492,065","379,651","9,57026","1,75","249,027","249,598","246,742","295,096","306,4","245,533","251,774","549,261","270,3768783784","537,718","560,703","555,931","552,472","539,702","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1940,33","491,73","379,75","9,56902","1,75","248,368","249,236","247,588","295,096","306,4","246,962","250,532","565,201","270,5531081081","550,043","558,261","537,394","572,66","540,693","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1930,47","472,168","379,849","9,56666","1,75","247,83","246,083","249,291","295,096","306,4","251,4","248,467","575,186","270,7293378378","558,704","548,416","522,167","574,48","555,982","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1906,35","476,563","379,948","9,56431","1,75","246,786","247,126","249,148","295,096","306,4","250,389","248,796","571,683","270,9055675676","571,628","560,098","534,065","554,264","572,424","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1831,45","481,415","380,047","9,56196","1,75","246,94","255,081","251,125","295,096","306,4","247,906","248,181","550,637","271,0817972973","571,791","551,816","552,106","549,252","578,047","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1788,87","483,337","380,146","9,55961","1,75","248,115","253,4","253,268","295,096","306,4","246,687","249,972","536,098","271,258027027","561,622","534,199","558,331","542,308","571,81","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1754,88","490,967","380,245","9,55725","1,75","248,752","251,488","252,598","295,096","306,4","249,478","254,059","523,786","271,4342567568","551,825","531,289","558,164","536,82","549,716","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1726,37","483,765","380,344","9,5549","1,75","248,588","250,302","251,202","295,096","306,4","255,267","253,246","534,547","271,6104864865","541,354","539,802","561,548","536,568","538,433","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1703,13","481,781","380,443","9,55255","1,75","248,049","247,028","248,654","295,096","306,4","252,543","250,28","537,049","271,7867162162","530,133","562,38","563,422","539,536","537,134","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1682,32","489,807","380,542","9,55019","1,75","247,61","248,95","247,456","295,096","306,4","246,357","248,544","541,703","271,9629459459","529,084","563,141","564,638","549,056","543,148","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1687,21","483,49","380,641","9,54784","1,75","246,929","250,203","248,698","295,096","306,4","245,5","249,543","572,433","272,1391756757","539,419","546,031","550,893","563,812","554,352","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1699,8","484,467","380,74","9,54549","1,75","246,171","247,797","249,752","295,096","306,4","250,203","248,873","584,32","272,3154054054","551,721","532,068","536,405","573,92","565,112","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1711,52","478,577","380,839","9,54313","1,75","246,599","251,873","251,62","295,096","306,4","251,873","248,884","564,726","272,4916351351","553,553","540,213","550,755","565,324","566,819","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1725,39","472,504","380,938","9,54078","1,75","247,797","256,179","253,026","295,096","306,4","247,95","249,785","543,655","272,6678648649","556,815","547,83","545,932","551,716","567,591","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1741,02","486,145","381,037","9,53843","1,75","249,62","255,256","252,279","295,096","306,4","247,808","249,51","533,621","272,8440945946","554,547","555,31","531,143","532,698","569,25","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1771,68","485,321","381,136","9,53607","1,75","251,675","252,609","251,224","295,096","306,4","254,465","252,389","521,759","273,0203243243","545,161","596,466","530,097","543,031","564,422","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1800,68","486,969","381,235","9,53372","1,75","251,62","245,973","248,632","295,096","306,4","254,026","252,488","527,665","273,1965540541","542,25","584,633","547,725","560,872","551,07","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1808,59","494,385","381,334","9,53137","1,75","250,928","241,919","246,753","295,096","306,4","250,269","250,708","538,025","273,3727837838","542,25","553,52","562,35","560,62","542,38","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1816,11","486,392","381,433","9,52901","1,75","251,043","246,638","246,408","295,096","306,4","247,276","250,118","546,676","273,5490135135","546,488","549,628","553,403","572,06","543,244","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1835,16","488,892","381,532","9,52666","1,75","250,928","245,984","247,522","295,096","306,4","245,105","249,047","566,052","273,7252432432","547,645","536,715","542,795","575,18","544,585","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1843,55","492,554","381,631","9,52431","1,75","250,378","244,666","248,95","295,096","306,4","245,654","248,84","567,554","273,901472973","547,105","522,655","535,635","570,42","561,415","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1836,43","476,99","381,73","9,52195","1,75","250,378","250,269","250,598","295,096","306,4","246,973","250,708","554,041","274,0777027027","549,26","545,12","531,78","572,94","569,14","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1823,44","470,886","381,829","9,5196","1,75","251,038","251,587","252,795","295,096","306,4","247,632","250,598","544,281","274,2539324324","548,99","578,715","548,305","557,54","557,555","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1806,74","477,295","381,928","9,51725","1,75","252,356","252,356","252,795","295,096","306,4","246,753","252,136","532,269","274,4301621622","545,755","579,3","567,855","542,42","547,345","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1800,98","488,892","382,027","9,5149","1,75","253,455","253,455","251,587","295,096","306,4","248,73","252,246","538,525","274,6063918919","543,33","553,32","552,985","530,655","535,48","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1810,25","509,338","382,126","9,51254","1,75","253,235","250,049","249,28","295,096","306,4","253,015","249,829","542,529","274,7826216216","540,36","529,88","540,87","521,41","530,79","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1829,3","499,573","382,225","9,51019","1,75","252,576","247,083","245,764","295,096","306,4","254,773","249,939","542,279","274,9588513514","544,675","522,655","541,695","549,415","537,965","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1873,14","496,216","382,324","9,50784","1,75","251,807","249,06","246,423","295,096","306,4","252,026","248,73","554,041","275,1350810811","554,39","539,455","543,895","584,14","555,07","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1929,04","508,118","377,49","9,50548","1,75","251,038","251,038","248,95","295,096","306,4","248,621","248,511","562,048","275,3113108108","560,595","576,955","547,75","574,62","566,105","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1967,77","496,216","377,5635","9,50313","1,75","251,807","252,905","250,818","295,096","306,4","248,95","250,818","560,046","275,4875405405","561,135","576,365","544,995","547,46","571,345","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1988,28","501,404","377,637","9,50207","1,75","252,905","253,564","252,576","295,096","306,4","252,246","252,795","558,295","275,6637702703","563,295","559,175","544,445","541,02","568,035","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2002,93","509,338","378,7356176471","9,50231","1,75","253,125","250,159","252,466","295,096","306,4","250,818","251,257","554,291","275,84","557,09","562,695","538,94","542,7","561,14","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2013,67","501,099","379,8342352941","9,50254","1,75","253,564","250,598","252,026","295,096","306,4","247,192","250,488","552,039","315,775","543,6","581,25","535,085","519,735","544,31","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1997,07","496,521","380,9328529412","9,50278","1,75","253,564","248,071","250,488","295,096","306,4","246,973","251,147","556,042","323,135","533,615","578,32","558,495","515,815","533,55","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1973,63","474,854","382,0314705882","9,50301","1,75","251,917","246,643","246,973","295,096","306,4","250,269","250,928","562,549","350,035","535,77","543,555","559,32","567,06","544,585","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1997,07","477,295","383,1300882353","9,50325","1,75","249,17","248,73","246,863","295,096","306,4","251,477","250,378","568,805","379,49","552,765","551,755","551,33","599,82","551,48","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2031,25","493,164","384,2287058824","9,50349","1,75","246,753","246,753","249,28","295,096","306,4","248,511","249,39","562,549","408,66","556,545","536,715","565,925","636,225",565,"66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2045,9","482,788","385,3273235294","9,50372","1,75","246,313","250,269","250,159","295,096","306,4","250,378","249,39","556,543","428,485","555,2","508,785","568,68","612,425","576,59","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2048,83","480,957","386,4259411765","9,50396","1,75","247,302","252,905","253,015","295,096","306,4","253,894","248,95","541,028","433,585","559,245","550,585","573,365","549,98","571,9","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2037,11","473,022","387,5245588235","9,50419","1,75","247,961","253,015","253,784","295,096","306,4","251,587","248,73","523,511","433,3","553,58","572,655","575,02","536,82","559,485","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2023,44","468,445","388,6231764706","9,50443","1,75","248,401","253,125","252,246","295,096","306,4","247,522","251,038","522,76","457,94","548,455","537,89","568,685","550,26",549,"66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2011,72","473,022","389,7217941176","9,50466","1,75","248,291","249,829","250,928","295,096","306,4","247,083","250,818","532,52","493,34","552,5","516,405","559,87","556,42","539,895","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2008,79","468,75","390,8204117647","9,5049","1,75","247,522","248,401","247,522","295,096","306,4","248,95","248,071","554,541","495,04","553,31","538,475","556,015","549,7","533,825","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2012,7","462,646","391,9190294118","9,50514","1,75","246,863","250,269","247,083","295,096","306,4","248,401","247,852","569,806","502,405","553,31","539,845","564,55","567,34","545,415","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2013,67","462,646","393,0176470588","9,50537","1,75","246,753","251,367","248,95","295,096","306,4","246,533","248,511","569,556","509,2","553,04","524,61","574,46","574,06","557,28","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","2002,93","466,309","394,1162647059","9,50561","1,75","246,643","250,159","248,511","295,096","306,4","246,094","248,95","573,56","527,61","559,785",550,"575,565","567,9","563,625","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1966,8","455,627","395,2148823529","9,50584","1,75","246,753","250,598","249,939","295,096","306,4","246,533","249,609","567,554","582,835","568,42","559,18","550,78","551,66","562,245","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1928,71","447,388","396,3135","9,50608","1,75","247,192","254,443","252,246","295,096","306,4","250,598","252,026","549,786","700,93","563,565","550,585","530,4","541,3","558,105","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1904,3","438,232","397,4121176471","9,50631","1,75","248,071","257,52","252,246","295,096","306,4","252,026","252,026","536,273","701,096453125","556,01","539,45","544,725","541,86","550,655","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1892,58","445,862","398,5107352941","9,50655","1,75","249,28","254,114","251,697","295,096","306,4","250,269","251,038","536,774","701,26290625","546,025","540,035","550,785","549,7","542,655","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1883,79","456,848","399,6093529412","9,50679","1,75","250,049","249,609","249,5","295,096","306,4","249,39","250,049","542,529","701,429359375","542,785","557,225","553,26","559,5","545,415","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1864,26","426,636","400,7079705882","9,50702","1,75","249,829","247,083","245,764","295,096","306,4","249,17","249,06","558,295","701,5958125","555,465","561,33","558,215","567,06","546,795","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1794,92","423,889","401,8065882353","9,50726","1,75","249,17","245,654","246,643","295,096","306,4","252,026","250,378","576,312","701,762265625","571,925","576,175","562,345","568,74","558,655","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1775,39","423,279","402,9052058824","9,50749","1,75","248,511","245,325","248,73","295,096","306,4","251,807","249,28","580,066","701,92871875","582,445","569,535","569,78","582,46","571,07","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1840,82","404,053","404,0038235294","9,50773","1,75","248,73","249,829","249,829","295,096","306,4","250,049","248,73","574,06","702,095171875","580,825","559,375","559,315","576,58","576,035","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1881,84","406,799","405,1024411765","9,50796","1,75","249,939","254,773","252,466","295,096","306,4","249,829","249,28","562,048","702,261625","567,34","548,24","553,26","560,9","570,515","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1887,7","413,208","406,2010588235","9,5082","1,75","251,917","255,432","252,905","295,096","306,4","249,28","250,928","542,529","702,428078125","542,25","556,445","543,35","549,7","552,86","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1861,33","405,884","407,2996764706","9,50844","1,75","253,784","253,455","252,356","295,096","306,4","251,477","250,928","531,268","702,59453125","529,84","592,385","554,09","532,62","545,965","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1836,91","398,865","408,3982941176","9,50867","1,75","254,004","247,412","251,147","295,096","306,4","251,697","248,621","535,022","702,760984375","524,985","591,41","570,335","527,575","537,965","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1814,45","398,865","409,4969117647","9,50802","1,75","253,125","245,435","248,511","295,096","306,4","249,609","249,17","534,521","702,9274375","528,22","572,66","565,1","536,535","539,345","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1793,95","382,69","410,5955294118","9,50649","1,75","252,136","243,567","248,291","295,096","306,4","248,84","248,73","554,541","703,093890625","551,69","579,69","574,74","567,06","574,935","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1777,34","368,958","411,6941470588","9,50496","1,75","251,807","245,215","248,95","295,096","306,4","249,719","249,28","576,563","703,26034375","564,91","567,775",583,"571,54","596,175","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1738,28","376,587","412,7927647059","9,50344","1,75","251,807","249,939","249,5","295,096","306,4","250,378","250,159","570,807","703,426796875","571,655","535,94","571,985","576,3","590,655","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1698,24","424,194","413,8913823529","9,50191","1,75","252,466","252,356","252,136","295,096","306,4","252,026","250,598","550,537","703,59325","562,75","544,73","555,19","598,7","600,31","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1722,66","515,442","414,99","9,50038","1,75","253,455","254,224","252,576","295,096","306,4","252,576","251,257","520,508","703,759703125","527,95","555,86","559,595","588,34","574,105","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1781,25","574,951","414,7510625","9,49885","1,75","254,004","252,026","251,367","295,096","306,4","251,587","250,818","502,74","703,92615625","509,88","562,11","556,015","547,735","520,31","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1801,76","616,455","414,512125","9,49732","1,75","253,784","247,412","249,609","295,096","306,4","251,807","249,829","508,246","704,092609375","503,405","591,8","555,74","522,81","502,925","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1797,85","646,057","414,2731875","9,49579","1,75","251,697","247,083","246,313","295,096","306,4","250,049","247,412","524,261","704,2590625","503,67","600,98","554,635","528,695","511,475","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1790,04","642,09","414,03425","9,49426","1,75","249,06","248,511","246,643","295,096","306,4","249,06","247,742","548,285","704,425515625","513,92","556,055","543,07","573,22","545,96","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1770,51","638,224","413,7953125","9,49273","1,75","247,339","250,572","248,825","295,096","306,4","247,611","247,904","564,193","704,59196875","519,461","520,533","532,737","609,127","578,872","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1744,14","637,634","413,556375","9,4912","1,75","246,731","249,906","249,664","295,096","306,4","249,115","249,917","560,697","704,758421875","530,3","510,605","522,552","589,012","580,591","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1729,49","629,486","413,3174375","9,48967","1,75","247,467","248,895","251,554","295,096","306,4","251,763","251,213","547,91","704,924875","542,763","511,874","512,612","565,968","564,507","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1726,56","617,065","413,0785","9,48814","1,75","248,071","253,125","253,125","295,096","306,4","249,829","248,071","541,028","705,091328125","546,03","527,34","502,31","565,66","557,83","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1723,63","621,185","412,8395625","9,48661","1,75","248,17","254,213","252,729","295,096","306,4","249,631","250,741","545,307","705,25778125","551,372","527,165","481,988","556,588","533,247","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1708,98","620,178","412,600625","9,48508","1,75","248,588","252,576","252,048","295,096","306,4","252,455","252,521","544,907","705,424234375","556,685","528,183","484,911","542,224","496,247","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1677,73","604,004","412,3616875","9,48355","1,75","248,555","246,775","250,323","295,096","306,4","254,619","249,818","541,403","705,5906875","556,415","535,841","505,453","542,504","476,329","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1652,34","591,064","412,12275","9,48202","1,75","247,874","244,808","247,028","295,096","306,4","250,906","249,521","555,442","705,757140625","564,938","533,339","493,801","546,984","470,069","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1640,63","590,851","411,8838125","9,48049","1,75","247,137","247,83","246,896","295,096","306,4","247,346","251,082","574,085","705,92359375","573,783","541,309","504,02","548,076","501,08","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1636,63","594,147","411,644875","9,47896","1,75","246,434","249,203","249,543","295,096","306,4","247,137","250,521","578,69","706,090046875","574,08","548,614","512,94","555,076","530,459","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1637,79","588,715","411,4059375","9,47743","1,75","246,808","249,412","250,269","295,096","306,4","248,555","248,555","572,534","706,2565","572,622","538,941","517,927","569,944","525,163","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1643,75","570,679","411,167","9,4759","1,75","247,412","252,971","251,851","295,096","306,4","249,851","250,84","557,444","706,422953125","567,2","543,63","513,633","545,047","531,372","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1646,19","550,659","403,564","9,47437","1,75","248,796","253,872","252,894","295,096","306,4","250,84","252,246","542,029","706,58940625","561,049","563,319","516,193","514,555","553,305","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1632,52","536,56","390,22","9,47284","1,75","251,378","253,301","251,807","295,096","306,4","251,862","250,521","534,822","706,755859375","554,357","604,021","540,73","542,84","555,015","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1622,36","498,413","390,7607777778","9,47132","1,75","252,268","251,213","250,521","295,096","306,4","254,982","250,576","535,022","706,9223125","547,991","598,944","561,107","544,856","557,604","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1622,66","463,562","391,3015555556","9,46979","1,75","252,224","245,402","247,467","295,096","306,4","253,817","248,324","549,861","707,088765625","548,558","578,336","565,65","541,468","558,293","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1619,92","448,517","391,8423333333","9,46826","1,75","252,07","242,633","247,137","295,096","306,4","253,037","248,335","556,118","707,25521875","555,195","570,153","562,428","560,06","570,822","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1607,81","418,61","392,3831111111","9,46673","1,75","250,895","247,291","248,555","295,096","306,4","252,916","249,478","558,27","707,421671875","566,958","565,447","572,372","561,936","584,509","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1600,88","399,658","392,9238888889","9,4652","1,75","250,444","253,828","248,862","295,096","306,4","251,785","248,214","558,545","707,588125","579,178","552,516","573,23","560,228","583,571","66,47","1,59"
