date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 11:00:00,"59,89","8,98","1598,54","384,003","393,4646666667","9,46494","1,75","251,521","254,872","251,312","295,096","306,4","253,608","249,829","565,752","707,754578125","588,083","538,141","555,767","580,92","601,641","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1604,88","377,716","394,0054444444","9,46623","1,75","252,444","252,499","252,729","295,096","306,4","254,949","251,257","572,759","707,92103125","578,723","536,659","562,954","578,008","585,884","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","1613,96","371,521","394,5462222222","9,46753","1,75","253,279","250,038","252,246","295,096","306,4","252,246","251,038","557,719","708,087484375","561,346","554,354","572,127","542,672","541,135","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","889,453","363,8","395,087","9,46882","1,75","253,411","250,038","251,158","295,096","306,4","247,258","251,158","545,632","708,2539375","548,773","551,209","585,841","533,74","511,95","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","846,0936666667","354,614","395,6277777778","9,47011","1,75","252,587","248,599","247,555","295,096","306,4","245,006","249,137","544,857","708,420390625","537,768","551,833","580,693","522,648","502,182","66,47","1,59"
2017-03-11 11:00:00,"59,89","8,98","802,7343333333","351,471","396,1685555556","9,47141","1,75","251,971","246,5","246,456","295,096","306,4","247,083","248,291","545,507","708,58684375","543,19","557,692","573,588","530,01","543,867","66,47","1,59"
2017-03-11 12:00:00,"59,89","8,98","759,375","358,856","396,7093333333","9,4727","1,75","251,169","248,665","248,708","295,096","306,4","248,093","247,698","558,094","708,753296875","547,397","574,354","590,578","575,236","576,175","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","716,0156666667","356,506","397,2501111111","9,474","1,75","250,73","249,884","248,555","295,096","306,4","246,566","249,346","571,608","708,91975","548,558","583,674","591,843","587,416","584,255","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","672,6563333333","353,241","397,7908888889","9,47529","1,75","251,082","253,949","250,345","295,096","306,4","245,391","251,455","567,654","709,086203125","550,583","557,073","597,489","578,484","601,744","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","629,297","364,594","398,3316666667","9,47659","1,75","252,103","254,718","253,323","295,096","306,4","247,258","251,477","539,226","709,25265625","553,31","547,384","588,402","589,544","614,438","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","585,9376666667","379,73","398,8724444444","9,47788","1,75","252,466","249,994","252,773","295,096","306,4","251,125","252,29","522,635","709,419109375","545,84","559,669","569,152","579,408","590,825","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","542,5783333333","388,794","399,4132222222","9,47917","1,75","252,466","249,39","251,807","295,096","306,4","253,784","251,807","518,506","709,5855625","533,08",550,"570,06","560,62","573,83","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","499,219","377,258","399,954","9,48047","1,75","253,059","251,169","251,213","295,096","306,4","254,279","251,807","518,506","709,752015625","530,407","553,515","570,06","562,888","584,009","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1876,66","346,954","400,4947777778","9,48176","1,75","252,795","251,862","248,708","295,096","306,4","252,806","249,631","529,542","709,91846875","531,266","560,622","573,777","543,227","578,324","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3014,84","337,585","401,0355555556","9,48306","1,75","251,093","248,071","247,423","295,096","306,4","250,763","247,665","555,192","710,084921875","545,297","575,661","580,552","539,755","560,891","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3878,52","337,708","401,5763333333","9,48435","1,75","249,5","244,567","248,115","295,096","306,4","250,378","248,906","573,66","710,251375","557,977","545,547","567,17","554,404","552,008","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","4589,06","317,047","402,1171111111","9,48565","1,75","247,896","247,687","248,423","295,096","306,4","249,071","248,796","576,262","710,417828125","568,307","524,453","540,788","546,62","534,347","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","4415,43","311,218","402,6578888889","9,48694","1,75","247,808","255,498","250,675","295,096","306,4","250,928","249,95","568,43","710,58428125","580,826","559,746","524,677","562,468","550,792","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","4091,31","311,615","403,1986666667","9,48823","1,75","248,785","254,048","253,235","295,096","306,4","253,444","250,565","550,963","710,750734375","578,935","517,835","527,373","544,852","548,668","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3735,74","316,772","403,7394444444","9,48953","1,75","249,489","250,708","253,257","295,096","306,4","251,982","249,796","534,421","710,9171875","570,818","509,374","547,227","517,294","525,191","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98",3471,"325,134","404,2802222222","9,49082","1,75","249,609","252,729","251,411","295,096","306,4","252,323","250,181","526,414","711,083640625","564,991","558,496","548,521","516,874","544,53","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3300,39","323,303","404,821","9,49212","1,75","249,412","250,763","249,346","295,096","306,4","252,828","250,313","533,045","711,25009375","556,518","575,16","547,034","540,679","555,893","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3182,23","319,153","405,3617777778","9,49341","1,75","248,379","248,06","246,324","295,096","306,4","248,961","250,466","555,317","711,416546875","549,665","576,835","551,385","561,208","555,731","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3047,17","316,528","405,9025555556","9,49471","1,75","247,412","246,775","246,379","295,096","306,4","248,818","247,994","573,259","711,583","549,881","572,088","551,028","577,112","589,749","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2921,29","311,127","406,4433333333","9,496","1,75","246,72","248,313","248,467","295,096","306,4","250,269","248,423","574,861","711,749453125","556,573","575,196","544,639","607,464","610,522","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2835,16","310,272","406,9841111111","9,49729","1,75","246,665","251,477","250,829","295,096","306,4","251,455","248,5","571,232","711,91590625","563,668","562,247","550,091","587,388","597,694","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2811,33","309,906","407,5248888889","9,49859","1,75","247,928","253,081","253,323","295,096","306,4","252,806","249,192","569,005","712,082359375","560,109","531,975","565,265","570,532","593,388","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2849,71","309,601","408,0656666667","9,49988","1,75","248,588","253,169","253,179","295,096","306,4","252,092","250,873","549,761","712,2488125","551,636","527,541","562,213","548,547","569,854","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2945,9","311,279","408,6064444444","9,50118","1,75","248,95","248,26","252,321","295,096","306,4","251,744","250,269","534,092","712,415265625","540,243","552,959","555,977","522,934","527,953","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3063,18","388,672","409,1472222222","9,50176","1,75","248,335","244,819","250,664","295,096","306,4","251,455","249,565","530,718","712,58171875","518,508","553,83","551,664","547,74","509,162","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1710,16","530,884","409,688","9,50129","1,75","247,324","247,983","247,104","295,096","306,4","249,741","249,214","538,125","712,748171875","504,372","576,72","566,096","562,412","513,354","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1566,0175","574,463","409,9536","9,50082","1,75","247,104","248,247","246,182","295,096","306,4","249,565","250,972","538,826","712,914625","502,216","591,092","571,384","555,02","525,164","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1421,875","592,041","410,2192","9,50035","1,75","246,797","249,829","248,774","295,096","306,4","250,488","250,796","542,029","713,081078125","492,398","563,358","561,248","560,844","537,632","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1277,7325","617,798","410,4848","9,49988","1,75","246,533","249,478","249,478","295,096","306,4","250,84","249,39","538,025","713,24753125","492,396","516,562","564,438","594,556","566,984","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","1133,59","628,296","410,7504","9,49941","1,75","247,236","252,905","252,334","295,096","306,4","250,928","250,4","522,209","713,413984375","508,688",500,"554,304","607,548","578,238","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3006,64","625,122","411,016","9,49894","1,75","248,73","256,816","253,389","295,096","306,4","250,708","250,4","537,524","713,5804375","519,37","521,248","538,552","590,524","566,432","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3248,44","628,296","411,2816","9,49846","1,75","250,356","251,675","251,631","295,096","306,4","250,752","250,84","534,221","713,746890625","531,456","478,36","494,49","542,584","544,586","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3222,66","626,709","411,5472","9,49799","1,75","252,334","247,192","250,84","295,096","306,4","249,39","250,752","514,702","713,91334375","546,346","459,14","452,632","506,29","490,956","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3222,66","623,779","411,8128","9,49752","1,75","253,125","245,215","250,049","295,096","306,4","248,73","247,852","502,991","714,079796875","558,97","464,06","423,55","511,33","470,1","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3184,38","623,779","412,0784","9,49705","1,75","252,158","247,588","248,379","295,096","306,4","248,027","249,785","522,009","714,24625","569,546","489,06","423,77","521,862","463,476","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3140,23","619,141","412,344","9,49658","1,75","250,62","248,95","247,28","295,096","306,4","248,379","251,016","551,938","714,412703125","584,546","519,684","418,152","521,08","437,208","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3164,84","616,821","412,6096","9,49611","1,75","250,225","246,797","249,038","295,096","306,4","249,785","248,247","570,056","714,57915625","581,526","506,402","414,738","521,078","437,43","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3145,31","617,432","412,8752","9,49564","1,75","249,565","249,214","248,862","295,096","306,4","248,467","248,643","584,47","714,745609375","580,664","511,95","414,848","558,828","474,51","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3091,41","612,793","413,1408","9,49516","1,75","249,873","253,345","250,884","295,096","306,4","250,269","248,687","567,053","714,9120625","578,502","524,762","412,316","580,332","490,622","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3053,91","615,967","413,4064","9,49469","1,75","251,104","255,146","253,564","295,096","306,4","253,213","249,697","563,95","715,078515625","564,044","527,42","486,344","620,32","513,466","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3010,55","611,938","413,672","9,49422","1,75","251,895","253,213","253,608","295,096","306,4","251,719","251,938","564,25","715,24496875","547,86","544,298","563,67","505,286","507,728","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2936,33","610,352","413,9376","9,49375","1,75","252,949","255,322","251,719","295,096","306,4","248,862","249,961","555,542","715,411421875","534,91","561,562","559,7","406,266","491,064","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2858,59","604,492","414,2032","9,49328","1,75","252,905","250,796","248,862","295,096","306,4","247,808","251,587","546,333","715,577875","530,592","559,53","589,332","557,708","500,774","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2833,98","596,68","414,4688","9,49281","1,75","251,895","246,445","247,632","295,096","306,4","249,302","251,104","557,043","715,744328125","536,634","561,874","610,482","571,372","540,17","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2805,47","589,233","414,7344","9,49234","1,75","251,367","246,182","248,687","295,096","306,4","249,17","248,95","565,952","715,91078125","544,19","588,67","609,604","557,596","556,062","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2786,72","596,68",415,"9,49186","1,75","251,367","245,654","248,027","295,096","306,4","249,346","248,379","551,338","716,077234375","558,328","581,716","596,608","548,412","588,728","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2808,98","588,379","415,2656","9,49139","1,75","251,719","245,347","249,302","295,096","306,4","248,818","249,478","551,138","716,2436875","568,902","560,31","599,912","548,076","614,106","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2870,31","585,938","415,5312","9,49092","1,75","252,598","252,598","252,861","295,096","306,4","248,95","250,137","551,638","716,410140625","569,764","548,824","602,226","556,028","630,546","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2894,14","588,989","415,7968","9,49045","1,75","253,564","259,98","253,564","295,096","306,4","250,752","251,323","546,833","716,57659375","557,246","555,78","610,268","574,956","616,864","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2886,72","588,379","416,0624","9,48998","1,75","253,96","259,058","251,719","295,096","306,4","250,225","252,686","543,03","716,743046875","549,692","553,908","598,37","349,812","590,378","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2932,03","585,693","416,328","9,48951","1,75","253,037","253,74","249,17","295,096","306,4","249,302","249,302","531,118","716,9095","552,392","570,704","590,218","229,176","562,02","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3051,95","591,797","416,5936","9,48904","1,75","252,07","245,654","247,061","295,096","306,4","248,335","249,521","545,632","717,075953125","553,256","585,312","567,7466666667","511,112","529,026","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3185,16","590,454","416,8592","9,48856","1,75","251,455","244,907","248,115","295,096","306,4","249,038","249,346","552,639","717,24240625","551,636","535,076","545,2753333333","495,766","529,244","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3221,48","578,491","417,1248","9,48852","1,75","250,313","247,72","248,423","295,096","306,4","249,961","248,115","553,44","717,408859375","545,916","534,764","522,804","546,508","564,78","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3196,88","573,853","417,3904","9,48911","1,75","249,653","247,456","249,961","295,096","306,4","249,785","250,049","563,35","717,5753125","546,242","546,328","520,6","559,948","575,704","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3149,22","563,599","417,656","9,48969","1,75","250,4","253,169","252,729","295,096","306,4","250,532","253,257","558,545","717,741765625","549,804","535,704","527,206","564,876","567,758","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3084,38","551,758","409,102","9,49028","1,75","251,104","251,543","252,686","295,096","306,4","250,708","251,191","556,443","717,90821875","542,358","550,232","533,154","553,34","551,316","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2997,66","536,987","398,086","9,49087","1,75","251,631","249,961","251,763","295,096","306,4","251,455","249,697","549,836","718,074671875","541,062","554,764","561,026","554,012","549,884","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2887,11","525,024","380,918","9,49146","1,75","251,411","247,5","249,521","295,096","306,4","250,796","252,334","529,717","718,241125","541,278","557,652","544,942","540,12","546,134","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2825,78","504,883","385,576","9,49205","1,75","250,137","245,083","245,522","295,096","306,4","249,346","251,631","541,528","718,407578125","545,914","564,762","578,098","537,878","562,132","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2816,41","494,995","390,234","9,49263","1,75","249,609","245,215","243,677","295,096","306,4","248,95","249,39","570,056","718,57403125","561,13","565,23","607,51","556,7","597,55","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2817,19","509,888",390,"9,49322","1,75","248,818","249,17","245,61","295,096","306,4","249,565","248,071","562,249","718,740484375","565,23","535,858","602,002","579,1","595,122","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2804,3","525,484","389,872","9,49381","1,75","247,046","252,257","248,678","295,096","306,4","250,237","248,103","551,872","718,9069375","576,93","514,269","573,39","591,367","590,219","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2783,98","513,031","387,979","9,4944","1,75","246,555","248,785","249,719","295,096","306,4","249,906","251,213","550,012","719,073390625","582,93","552,968","538,391","545,133","583,536","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2784,38","511,749","381,431","9,49499","1,75","247,797","255,696","252,378","295,096","306,4","250,664","250,389","543,755","719,23984375","573,354","549,512","526,326","529,338","564,307","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2799,61","512,39","380,435","9,49558","1,75","248,665","259,937","253,663","295,096","306,4","251,96","249,928","547,434","719,406296875","559,004","535,277","520,982","550,484","540,138","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2839,84","512,909","384,463","9,49616","1,75","248,796","250,983","251,884","295,096","306,4","251,708","251,543","546,884","719,57275","540,174","536,544","555,741","567,004","533,63","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2887,5","514,618","377,402","9,49675","1,75","248,203","249,73","250,488","295,096","306,4","249,785","250,917","541,378","719,739203125","528,544","544,765","583,61","560,2","533,577","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2909,77","502,747","377,8773448276","9,49734","1,75","247,632","245,5","248,093","295,096","306,4","247,841","248,247","550,437","719,90565625","532,429","561,974","587,385","555,244","530,956","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2934,77","486,237","378,3526896552","9,49793","1,75","247,17","243,27","249,181","295,096","306,4","249,104","249,39","566,403","720,072109375","544,136","573,943","591,265","544,912","536,832","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98",3025,"441,284","378,8280344828","9,49852","1,75","246,16","249,73","249,148","295,096","306,4","251,169","248,774","568,279","720,2385625","553,685","377,228","583,992","546,536","556,228","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3060,55","428,802","379,3033793103","9,49911","1,75","245,951","250,038","248,983","295,096","306,4","249,478","248,632","570,907","720,405015625","564,343","199,045","593,716","502,765","605,055","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3059,38","463,501","379,7787241379","9,49969","1,75","246,709","252,85","251,653","295,096","306,4","249,741","249,565","564,025","720,57146875","562,912","543,885","586,885","251,55","612,201","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3054,04","457,703","380,2540689655","9,50028","1,75","248,082","253,334","253,455","295,096","306,4","249,016","250,389","551,438","720,737921875","559,757","570,099","564,247","224,5695","576,97","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3043,36","393,372","380,7294137931","9,50087","1,75","248,665","249,521","251,873","295,096","306,4","249,961","253,334","555,442","720,904375","547,458","574,435","558,847","197,589","547,287","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2987,3","384,46","381,2047586207","9,50146","1,75","249,258","245,16","250,895","295,096","306,4","251,631","249,357","556,643","721,070828125","536,668","603,79","551,495","366,951","528,28","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2929,39","385,101","381,6801034483","9,50205","1,75","249,598","248,884","248,302","295,096","306,4","250,104","249,225","554,041","721,23728125","548,052","597,359","567,029","194,453","523,427","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2893,26","365,936","382,1554482759","9,50264","1,75","248,785","247,786","247,258","295,096","306,4","250,005","250,675","555,092","721,403734375","563,239","572,596","560,201","558,912","530,794","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2898,63","354,98","382,6307931034","9,50322","1,75","247,841","245,522","249,829","295,096","306,4","249,379","249,005","556,168","721,5701875","568,552","568,459","531,616","403,186","553,057","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2934,28","357,727","383,106137931","9,50381","1,75","247,412","247,863","249,829","295,096","306,4","247,478","248,676","546,133","721,736640625","564,022","541,914","506,912","259,699","569,111","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3001,37","339,081","383,5814827586","9,5044","1,75","247,797","255,377","251,06","295,096","306,4","250,741","249,005","530,342","721,90309375","568,768","560,447","493,913","547,544","572,201","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2988,96","345,52","384,0568275862","9,50499","1,75","249,741","259,695","252,96","295,096","306,4","251,18","249,829","531,418","722,069546875","545,781","587,478","514,016","558,324","566,326","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","2935,94","336,365","384,5321724138","9,50591","1,75","252,642","252,356","252,092","295,096","306,4","249,994","251,378","541,028","722,236","540,464","573,672","553,042","589,404","550,708","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3036,04","315,155","385,0075172414","9,50744","1,74988","253,784","251,158","250,961","295,096","306,4","250,939","249,335","558,595","722,402453125","554,224","524,708","562,157","574,172","544,917","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3207,32","314,056","385,482862069","9,50897","1,74954","253,63","247,972","248,236","295,096","306,4","250,752","250,664","558,295","722,56890625","557,897","543,496","549,462","545,721","540,39","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3344,24","310,852","385,9582068966","9,5105","1,74919","253,191","243,49","246,94","295,096","306,4","249,071","250,653","546,058","722,735359375",545,"540,839","531,37","532,978","534,65","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3401,66","310,059","386,4335517241","9,51202","1,74885","252,521","248,939","248,126","295,096","306,4","248,61","248,357","557,744","722,9018125","553,333","558,538","544,947","551,1","541,99","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3424,41","309,418","386,9088965517","9,51355","1,7485","251,73","251,213","248,104","295,096","306,4","248,84","248,225","565,552","723,068265625","561,322","561,898","563,949","568,18","560,835","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3408,2","309,723","387,3842413793","9,51508","1,74816","252,202","250,774","250,389","295,096","306,4","248,643","248,357","567,128","723,23471875","560,512","550,51","598,894","587,164","579,981","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3395,12","313,354","387,8595862069","9,51661","1,74781","253,345","253,257","252,784","295,096","306,4","251,082","248,84","576,888","723,401171875","567,414","541,227","638,684","529,813","596,584","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3403,61","313,232","388,3349310345","9,51814","1,74747","253,96","255,399","253,092","295,096","306,4","251,675","251,499","586,948","723,567625","561,751","547,495","651,6","472,351","580,695","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3368,75","310,913","388,8102758621","9,51967","1,74713","254,872","250,983","251,422","295,096","306,4","250,939","252,554","580,491","723,734078125","562,456","581,306","641,251","562,776","549,112","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3353,52","312,5","389,2856206897","9,5212","1,74678","254,443","253,125","250,708","295,096","306,4","248,511","250,269","577,563","723,90053125","557,9","598,83","646,62","552,22","539,07","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3365,14","310,791","389,7609655172","9,52273","1,74644","253,905","250,664","249,247","295,096","306,4","247,896","249,346","579,315","724,066984375","549,966","595,684","642,185","567,508","546,602","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3401,76","307,831","390,2363103448","9,52426","1,74609","251,982","245,555","247,225","295,096","306,4","247,522","249,401","566,978","724,2334375","535,041","584,237","638,192","597,468","573,526","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3447,46","322,113","390,7116551724","9,52579","1,74575","249,653","247,247","248,665","295,096","306,4","248,335","251,224","529,091","724,399890625","529,216","568,909","644,719","597,048","596,006","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3473,63","419,678","391,187","9,52732","1,7454","247,972","250,093","248,95","295,096","306,4","247,5","248,434","498,311","724,56634375","513,005","575,629","619,078","589,684","594,299","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3469,82","558,533","392,281","9,52885","1,74506","247,126","246,632","249,873","295,096","306,4","248,379","249,906","475,989","724,732796875","491,396","601,115","609,083","591,42","604,56","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3478,13","573,975","393,375","9,53038","1,74472","247,874","251,016","252,587","295,096","306,4","249,95","251,829","495,734","724,89925","478,907","576,523","658,155","611,247","614,794","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3472,46","581,573","394,469","9,53191","1,74437","249,115","255,531","253,674","295,096","306,4","251,038","250,367","515,703","725,065703125","491,908","523,338","617,095","625,727","602,74","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3488,18","580,139","395,563","9,53344","1,74403","249,752","253,553","251,785","295,096","306,4","249,917","251,521","497,01","725,23215625","480,524","476,462","534,92","612,868","598,547","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3477,54","589,233","396,657","9,53497","1,74368","249,302","252,521","250,005","295,096","306,4","249,873","250,422","477,391","725,398609375","467,145","484,102","431,672","604,72","586,933","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3463,48","598,328","397,751","9,5365","1,74334","248,5","245,709","246,907","295,096","306,4","249,115","248,774","509,547","725,5650625","497,199","508,361","391,905","558,012","535,313","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3436,33","599,457","398,845","9,53803","1,74299","247,917","246,764","245,951","295,096","306,4","249,598","249,565","567,178","725,731515625","539,31","488,889","384,115","521,97","469,905","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3355,08","603,882","399,939","9,53956","1,74265","247,324","248,203","249,027","295,096","306,4","248,785","247,544","602,112","725,89796875","580,04","509,335","412,454","537,261","429,431","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3274,02","609,741","401,033","9,54109","1,74231","247,214","248,082","249,939","295,096","306,4","248,687","247,819","601,362","726,064421875","602,487","502,772","393,809","546,448","422,314","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3256,35","615,326","402,127","9,54262","1,74196","248,456","253,685","252,521","295,096","306,4","249,983","249,928","579,24","726,230875","613,335","491,365","362,279","507,83","421,048","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3306,15","610,555","403,221","9,54415","1,74162","249,17","252,539","253,857","295,096","306,4","250,122","251,221","563,883","726,397328125","607,71","500,653","362,783","503,863","418,97","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3364,65","614,868","404,315","9,54568","1,74127","249,17","251,653","252,114","295,096","306,4","250,093","251,675","536,173","726,56378125","595,662","514,768","383,617","520,293","423,362","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3360,35","617,126","405,409","9,5472","1,74093","249,368","248,423","250,752","295,096","306,4","250,576","250,708","497,936","726,730234375","562,591","578,788","437,703","558,044","427,006","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3366,11","597,778","406,503","9,54873","1,74059","249,368","245,237","247,236","295,096","306,4","250,269","248,972","531,719","726,8966875","547,748","591,285","502,532","573,612","450,399","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3396,29","599,976","407,597","9,54988","1,74024","247,961","249,17","246,16","295,096","306,4","250,137","248,906","542,93","727,063140625","550,07","562,146","481,379","577,7","479,482","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3361,33","585,693","408,691","9,55011","1,7401","247,126","251,851","249,456","295,096","306,4","249,565","250,291","561,047","727,22959375","551,15","562,574","504,897","582,74","523,622","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3285,94","579,712","409,785","9,55035","1,74045","247,17","250,796","250,005","295,096","306,4","249,543","251,104","562,499","727,396046875","546,185","569,527","541,802","576,076","561,306","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3236,13","571,533","410,879","9,55058","1,74079","247,961","252,07","252,048","295,096","306,4","250,203","250,159","574,21","727,5625","540,954","560,544","581,682","559,724","577,305","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3225,78","563,843","411,973","9,55082","1,74114","249,192","254,509","253,872","295,096","306,4","248,906","249,851","567,354","727,728953125","545,004","547,303","585,097","541,972","583,816","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3220,02","521,79","411,3953090909","9,55105","1,74148","250,598","251,191","251,697","295,096","306,4","250,027","251,455","556,393","727,89540625","540,795","542,579","619,466","539,06","602,412","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3236,52","430,664","410,8176181818","9,55129","1,74183","251,169","250,005","250,005","295,096","306,4","249,565","251,104","567,654","728,061859375","542,521","564,959","651,962","553,06","608,808","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3272,27","408,02","410,2399272727","9,55153","1,74217","250,642","247,544","246,797","295,096","306,4","248,796","248,73","556,343","728,2283125","568,957","579,261","645,242","544,996","595,675","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3284,86","388,306","409,6622363636","9,55176","1,74252","250,027","244,226","245,72","295,096","306,4","250,972","251,082","541,228","728,394765625","586,386","578,088","618,97","548,857","576,916","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3281,74","375,732","409,0845454545","9,552","1,74286","248,818","246,995","248,95","295,096","306,4","248,247","249,126","535,072","728,56121875","593,449","571,916","567,854","526,061","576,422","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3269,14","368,286","408,5068545455","9,55223","1,74321","248,906","249,917","249,478","295,096","306,4","248,818","248,906","537,725","728,727671875","583,145","556,876","555,349","570,812","601,306","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3305,99","356,873","407,9291636364","9,55247","1,74355","250,093","253,367","251,895","295,096","306,4","250,796","249,302","560,397","728,894125","571,653","537,112","552,102","575,46","574,217","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3315,38","365,54","407,3514727273","9,5527","1,7439","251,301","251,96","254,004","295,096","306,4","250,203","250,049","571,658","729,060578125","554,983","554,69","567,967","583,804","584,369","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3343,1","390,32","406,7737818182","9,55294","1,74424","253,147","252,883","252,268","295,096","306,4","252,202","252,883","560,046","729,22703125","528,166","562,928","566,096","538,948","526,927","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3369,14","384,155","406,1960909091","9,55318","1,74459","254,092","252,795","251,082","295,096","306,4","249,653","249,39","540,327","729,393484375","524,389","575,429","581,076","531,276","509,378","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3367,38","404,663","405,6184","9,55341","1,74493","253,784","255,103","249,39","295,096","306,4","248,73","250,928","527,014","729,5599375","521,75","574,61","592,64","539,9","522,51","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3361,52","391,846","405,0407090909","9,55365","1,74528","253,718","252,795","248,137","295,096","306,4","248,533","250,598","544,731","729,726390625","528,062","570,743","610,319","557,036","532,941","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3361,52","367,432","404,4630181818","9,55388","1,74562","253,037","247,544","246,204","295,096","306,4","248,928","249,17","588,474","729,89284375","551,367","565,587","657,519","602,9","578,301","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3374,02","432,434","403,8853272727","9,55412","1,74597","251,675","248,643","248,774","295,096","306,4","250,598","247,896","589,125","730,059296875","565,878","568,985","666,774","613,26","617,417","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3389,65","512,268","403,3076363636","9,55435","1,74631","251,565","250,422","249,719","295,096","306,4","249,961","248,643","569,305","730,22575","553,04","560,429","653,997","599,876","596,724","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3415,43","416,626","402,7299454545","9,55459","1,74666","252,356","250,73","251,609","295,096","306,4","249,807","249,675","542,98","730,392203125","550,613","574,606","649,04","591,308","609,306","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3424,8","425,964","402,1522545455","9,55483","1,747","253,455","251,411","253,367","295,096","306,4","249,06","250,972","508,796","730,55865625","539,931","575,076","616,05","588,06","603,291","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3402,15","430,664","401,5745636364","9,55506","1,74734","254,158","252,202","251,301","295,096","306,4","250,159","250,378","476,915","730,725109375","517,699","555,506","545,331","550,988","547,675","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3365,82","417,603","400,9968727273","9,5553","1,74769","253,938","254,026","250,686","295,096","306,4","250,598","250,752","522,71","730,8915625","503,023","551,716","572,264","566,223","553,579","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3360,16","413,208","400,4191818182","9,55553","1,74803","253,059","247,83","248,093","295,096","306,4","249,434","249,565","573,409","731,058015625","530,269","540,976","581,243","614,387","583,32","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3341,41","408,386","399,8414909091","9,55577","1,74838","250,774","245,544","245,874","295,096","306,4","248,247","249,28","572,008","731,22446875","543,651","507,932","520,822","592,767","574,602","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3337,11","413,147","399,2638","9,556","1,74872","248,994","246,248","248,555","295,096","306,4","248,093","250,313","590,927","731,390921875","555,035","522,5923333333","537,399","636,395","594,632","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3352,15","421,204","398,6861090909","9,55624","1,74907","247,808","248,269","248,752","295,096","306,4","249,17","250,73","583,119","731,557375","563,992","537,2526666667","523,351","605,644","564,119","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3391,99","405,457","398,1084181818","9,55648","1,74941","247,456","253,872","252,488","295,096","306,4","249,895","249,873","572,609","731,723828125","567,988","551,913","508,48","564,204","536,311","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3430,27","401,611","397,5307272727","9,55699","1,74976","248,467","255,168","254,377","295,096","306,4","251,06","249,478","549,336","731,89028125","569,227","571,636","509,638","535,529","509,933","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3466,6","400,146","396,9530363636","9,55817","1,7499","249,521","254,004","252,554","295,096","306,4","250,159","251,235","535,873","732,056734375","566,526","551,404","506,165","497,722","505,687","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3483,2","397,827","396,3753454545","9,55935","1,74955","249,697","250,203","251,389","295,096","306,4","250,73","251,213","516,404","732,2231875","549,641","513,438","484,799","520,181","516,998","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3475,2","395,447","395,7976545455","9,56052","1,74921","249,126","246,533","248,137","295,096","306,4","249,741","247,896","532,019","732,389640625","543,87","556,522","495,927","567,116","558,046","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3458,79","389,771","395,2199636364","9,5617","1,74886","248,247","240,93","246,401","295,096","306,4","248,247","248,489","543,53","732,55609375","543,813","599,96","498,569","558,604","523,618","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3436,91","396,851","394,6422727273","9,56288","1,74852","247,434","240,601","248,84","295,096","306,4","248,423","250,51","543,23","732,722546875","548,777","556,72","498,676","571,988","544,645","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3405,27","383,484","394,0645818182","9,56405","1,74818","246,973","246,467","248,203","295,096","306,4","250,005","248,159","531,218","732,889","544,299","535,627","483,308","566,444","574,934","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3401,37","389,648","393,4868909091","9,56523","1,74783","247,236","251,433","249,895","295,096","306,4","250,115","249,609","560,847","733,055453125","560,594","542,503","519,218","556,364","581,991","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3419,92","389,954","392,9092","9,56641","1,74749","248,313","256,992","252,861","295,096","306,4","251,345","247,258","564,651","733,22190625","579,099","536,095","497,356","546,676","545,301","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3444,92","377,38","392,3315090909","9,56758","1,74714","249,258","257,454","252,312","295,096","306,4","250,598","249,807","578,114","733,388359375","577,481","539,611","553,372","563,588","525,387","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3435,94","368,652","391,7538181818","9,56876","1,7468","249,016","252,312","251,807","295,096","306,4","251,104","250,818","567,854","733,5548125","550,505","534,182","546,652","562,969","510,986","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3427,15","379,813","391,1761272727","9,56994","1,74645","249,044","246,282","248,95","295,096","306,4","249,986","249,452","546,533","733,721265625","537,856","586,107","545,904","510,05","493,036","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3425,78","386,353","390,5984363636","9,57111","1,74611","248,73","242,358","245,654","295,096","306,4","248,73","251,807","526,514","733,88771875","533,62","616,8","558,49","520,85","518,65","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3435,74","384,521","390,0207454545","9,57229","1,74577","248,456","242,358","246,698","295,096","306,4","248,291","251,093","536,398","734,054171875","535,237","611,33","568,405","530,792","526,375","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3470,12","379,639","389,4430545455","9,57347","1,74542","247,632","244,171","249,335","295,096","306,4","248,071","248,621","567,053","734,220625","542,653","586,425","594,432","575,18","557,55","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3490,82","379,333","388,8653636364","9,57464","1,74508","247,522","249,28","248,291","295,096","306,4","250,653","248,126","567,178","734,387078125","548,318","562,795","586,585","620,262","594,24","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3480,27","373,688","388,2876727273","9,57582","1,74473","247,577","248,401","250,433","295,096","306,4","249,554","249,06","555,292","734,55353125","538,742","570,605","596,775","620,688","623,897","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3467,97","371,857","387,7099818182","9,577","1,74439","248,84","250,708","252,631","295,096","306,4","251,917","249,005","546,783","734,719984375","534,695","565,72","594,295","608,78","601,695","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3430,86","360,26","387,1322909091","9,57817","1,74404","249,445","255,762","251,807","295,096","306,4","249,829","252,85","535,648","734,8864375","541,845","532,227","570,198","608,64","602,797","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3433,59","363,312","386,5546","9,57935","1,7437","250,598","251,477","251,422","295,096","306,4","250,653","250,323","495,984","735,052890625","504,21","541,115","521,177","594,36","563,342","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3441,8","365,295","385,9769090909","9,58053","1,74336","251,257","246,643","249,17","295,096","306,4","250,928","250,983","521,759","735,21934375","503,67","560,938","513,603","541,72","516,032","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3462,11","361,481","385,3992181818","9,5817","1,74301","250,214","247,357","246,808","295,096","306,4","250,433","250,488","566,177","735,385796875","526,605","557,615","556,84","567,9","518,098","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3470,7","353,088","384,8215272727","9,58288","1,74267","249,774","248,511","249,609","295,096","306,4","250,543","250,214","604,465","735,55225","578,535","497,755","556,837","605,42","538,792","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3486,13","351,868","384,2438363636","9,58405","1,74232","248,84","248,016","249,554","295,096","306,4","249,28","249,335","602,963","735,718703125","577,725","498,728","488,268","583,16","552,307","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3517,77","349,426","383,6661454545","9,58523","1,74198","249,005","249,554","250,323","295,096","306,4","249,005","248,95","585,822","735,88515625","572,328","516,893","503,005","552,92","536,167","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3599,02","364,685","383,0884545455","9,58641","1,74164","250,873","257,739","252,795","295,096","306,4","249,5","248,401","592,328","736,051609375","566,935","543,162","538,393","539,06","515,063","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3629,3","369,11","382,5107636364","9,58758","1,74129","252,356","252,631","251,642","295,096","306,4","250,763","249,554","560,797","736,2180625","563,427","543,845","535,638","525,477","492,168","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3599,8","351,868","381,9330727273","9,58876","1,74095","253,51","244,446","250,818","295,096","306,4","251,367","251,093","526,389","736,384515625","550,612","558,205","551,335","519,732","498,51","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3576,17","371,094","381,3553818182","9,58994","1,7406","253,674","243,512","248,785","295,096","306,4","250,214","248,785","534,271","736,55096875","536,718","573,535","585,343","569,16","532,305","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3563,67","447,845","380,7776909091","9,59082","1,74026","252,576","247,192","246,698","295,096","306,4","248,456","249,335","515,878","736,717421875","531,323","586,035","581,215","616,482","574,105","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3561,94","502,625","380,2","9,59082","1,73991","252,136","247,028","249,39","295,096","306,4","248,621","247,742","502,24","736,883875","539,69","574,318","580,39","649,81","621,005","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3551,76","513,763","386,719","9,59082","1,73957","251,697","250,598","248,566","295,096","306,4","251,038","250,598","528,641","737,050328125","524,987","555,175","594,985","652,89","637,832","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3562,5","493,469","386,8655","9,59082","1,73922","251,587","251,312","250,983","295,096","306,4","250,214","249,28","537,024","737,21678125","529,843","550,68","589,063","636,65","603,213","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3580,08","480,194","387,012","9,59082","1,73888","252,85","252,74","253,29","295,096","306,4","251,971","251,587","537,149","737,383234375","517,835","550,782","577,77","645,047","604,728","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3563,48","469,666","387,1585","9,59082","1,73853","254,388","252,74","251,697","295,096","306,4","250,323","249,719","543,405","737,5496875","517,02","557,328","554,637","605,7","581,83","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3565,43","513,916","387,305","9,59082","1,73819","253,455","249,5","250,928","295,096","306,4","251,477","250,269","533,145","737,716140625","538,737","516,115","541,97","572,38","539,485","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3562,5","537,262","394,61075","9,59082","1,73784","252,686","246,588","248,456","295,096","306,4","249,884","250,818","533,27","737,88259375","550,205","531,443","517,05","562,02","511,895","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3550,78","629,272","401,9165","9,59082","1,7375","251,367","244,775","244,995","295,096","306,4","248,071","250,488","541,528","738,049046875","553,04","523,83","511,68","551,1","504,86","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3513,18","622,101","409,22225","9,59082","1,73716","250,873","245,599","245,874","295,096","306,4","248,126","250,433","540,778","738,2155","556,142","523,635","496,67","549,28","499,48","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3499,51","587,311","416,528","9,59082","1,73681","248,95","247,247","248,346","295,096","306,4","248,73","249,939","542,529","738,381953125","567,742","525,49","460,178","540,46","484,167","66,21","1,52"
2017-03-11 12:00:00,"59,89","8,98","3484,86","531,616","385,107","9,59082","1,73647","247,632","245,38","248,291","295,096","306,4","249,884","249,005","557,419","738,54840625","570,843","532,323","491,573","532,2","494,65","66,21","1,52"
2017-03-11 13:00:00,"59,89","8,98",3500,"495,453","391,553","9,59082","1,73612","247,687","247,961","250,763","295,096","306,4","250,104","250,159","563,3","738,714859375","568,145","530,47","505,89","533,318","514,513","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3513,67","532,379","404,3705","9,59082","1,73578","248,071","250,873","254,004","295,096","306,4","251,862","252,136","551,788","738,8813125","588,517","526,175","488,677","528,132","508,307","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3545,41","540,009","417,188","9,59082","1,73543","248,95","252,85","253,07","295,096","306,4","250,983","249,609","540,152","739,047765625","563,693","516,213","468,853","548,58","519,895","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3562,99","544,891","417,201","9,59082","1,73509","249,774","252,85","251,862","295,096","306,4","251,807","251,312","537,399","739,21421875","541,573","538,18","491,57","543,82","504,72","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3561,52","560,15","417,214","9,59082","1,73474","249,774","249,719","249,774","295,096","306,4","251,312","251,257","547,159","739,380671875","553,172","611,032","515,12","554,46","518,372","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98",3625,"557,404","417,227","9,59082","1,7344","248,236","245,819","246,368","295,096","306,4","249,335","248,73","550,537","739,547125","562,078","605,667","516,078","547,32","514,787","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3600,59","562,286","417,24","9,59082","1,73405","247,742","248,346","245,654","295,096","306,4","248,071","250,873","552,414","739,713578125","559,92","563,77","552,708","559,92","548,995","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98",3521,"577,24","417,253","9,59082","1,73371","246,808","246,973","248,785","295,096","306,4","249,225","247,577","560,046","739,88003125","574,353","532,03","551,198","587,08","575,205","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3578,13","564,88","417,266","9,59082","1,73336","247,137","249,554","249,5","295,096","306,4","250,983","248,181","562,924","740,046484375","556,95","542,867","542,38","584,42","589,69","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3647,46","564,88","417,279","9,59082","1,73302","247,961","253,839","253,015","295,096","306,4","251,587","248,84","551,788","740,2129375","543,465","568,165","536,185","562,02","592,725","66,41","1,82"
