date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 13:00:00,"59,89","8,98","3653,81","574,951","417,292","9,59082","1,73267","248,895","254,773","252,74","295,096","306,4","251,202","250,818","546,283","740,379390625","534,018","576,662","541,145","532,757","550,375","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3679,2","579,224","417,305","9,59082","1,73233","249,005","254,004","252,74","295,096","306,4","251,587","253,18","548,785","740,54584375","525,117","591,115","568,545","520,992","533,823","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3658,2","575,104","417,318","9,59082","1,73198","249,609","253,894","251,093","295,096","306,4","249,664","250,543","555,667","740,712296875","520,665","553,318","576,258","541,44","517,135","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3591,8","573,12","417,331","9,59082","1,73164","248,676","246,094","246,808","295,096","306,4","248,785","248,181","548,785","740,87875","541,708","546,193","560,422","581,2","540,997","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3514,65","571,289","417,344","9,59082","1,73129","247,687","247,906","245,49","295,096","306,4","250,873","249,445","557,794","741,045203125","550,203","529,59","574,188","598,56","562,792","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3522,95","568,085","417,357","9,59082","1,73095","247,083","249,994","248,621","295,096","306,4","248,511","251,038","567,429","741,21165625","564,367","546,098","557,532","594,92","567,48","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3577,64","560,76","417,37","9,59082","1,7306","247,192","252,356","248,676","295,096","306,4","249,06","248,291","563,3","741,378109375","574,215","516,895","567,583","553,9","570,102","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3642,09","570,526","417,383","9,59076","1,73026","248,676","253,455","252,466","295,096","306,4","251,971","250,598","560,547","741,5445625","565,177","557,223","560,285","529,537","564,585","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3643,07","593,872","417,396","9,59053","1,73009","249,719","252,905","253,784","295,096","306,4","250,049","249,939","543,655","741,711015625","541,032","558,395","551,057","513,85","554,655","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3642,58","630,035","417,409","9,59029","1,73043","251,587","254,333","251,697","295,096","306,4","251,202","250,818","536,899","741,87746875","552,5","521,29","534,258","525,753","529,825","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3670,9","596,924","417,422","9,59006","1,73077","252,246","247,742","250,653","295,096","306,4","251,862","249,664","538,4","742,043921875","547,643","535,057","534,535","550,82","526,1","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3626,46","564,575","417,435","9,58982","1,73112","252,026","245,325","247,522","295,096","306,4","249,005","248,346","551,413","742,210375","540,9","548,14","559,728","570,14","543,483","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3509,77","556,183","417,448","9,58959","1,73146","251,147","245,654","245,819","295,096","306,4","248,73","250,598","549,411","742,376828125","543,19","551,852","551,468","566,22","532,167","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3553,22","558,762","417,461","9,58935","1,73181","250,331","243,112","249,348","295,096","306,4","250,792","247,967","558,164","742,54328125","566,684","550,745","536,302","569,713","549,892","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3640,63","559,082","417,474","9,58911","1,73215","250,049","248,774","249,434","295,096","306,4","249,39","250,972","560,046","742,709734375","566,636","561,714","549,902","558,266","567,646","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3718,75","555,908","417,487","9,58888","1,7325","251,104","252,202","253,521","295,096","306,4","250,752","250,708","566,052","742,8761875","567,172","561,794","536,46","512,786","550,102","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3703,13","548,706","417,5","9,58864","1,73284","252,026","249,214","254,443","295,096","306,4","249,785","252,07","562,148","743,042640625","553,47","531,484","564,106","522,644","551,316","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3691,41","531,616","417,513","9,58841","1,73318","252,905","255,542","251,807","295,096","306,4","252,246","250,488","546,533","743,20909375","565,99","558,98","551,33","529,82","547,34","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3691,89","536,133","417,526","9,58817","1,73353","253,125","254,355","251,631","295,096","306,4","251,499","250,664","544,832","743,375546875","564,048","561,794","548,576","534,972","547,672","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3698,24","552,124","417,539","9,58794","1,73387","253,872","249,302","250,049","295,096","306,4","249,214","250,84","539,727","743,542","554,014","568,986","542,408","559,724","546,02","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3718,26","539,551","414,375","9,5877","1,73422","253,037","248,73","246,841","295,096","306,4","251,719","248,774","549,937","743,708453125","545,488","549,996","562,35","577,644","538,736","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3737,79","523,926","415,137","9,58747","1,73456","251,807","252,29","248,071","295,096","306,4","250,356","249,258","563,35","743,87490625","546,67","541,56","561,686","575,628","558,272","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3749,51","528,687","398,438","9,58723","1,73491","251,631","253,828","248,247","295,096","306,4","249,697","250,356","560,847","744,041359375","544,516","546,716","555,958","548,972","563,124","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3732,98","526,245","403,242","9,587","1,73525","251,367","245,83","249,785","295,096","306,4","248,994","250,225","555,242","744,2078125","549,586","531,012","577,218","558,716","564,01","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3643,81","531,982","407,227","9,58676","1,73559","253,169","250,049","253,081","295,096","306,4","248,818","251,587","560,146","744,374265625","540,2","545,076","571,932","546,62","555,286","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3554,97","523,438","402,305","9,58653","1,73594","253,257","256,201","252,729","295,096","306,4","250,664","250,752","556,042","744,54071875","533,186","536,798","575,898","529,036","562,35","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3538,28","523,315","402,305","9,58629","1,73628","252,993","252,466","251,719","295,096","306,4","250,225","250,796","541,228","744,707171875","534,37","524,452","574,576","535,644","555,954","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3542,97","524,78","403,594","9,58605","1,73663","253,125","249,741","249,609","295,096","306,4","251,851","249,609","549,236","744,873625","522,504","565,548","583,28","554,796","537,41","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3557,03","515,625","392,402","9,58582","1,73697","251,763","243,413","246,753","295,096","306,4","248,291","248,027","533,22","745,040078125","534,374","556,248","558,494","554,124","542,486","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3615,23","506,836","386,895","9,58558","1,73731","249,39","247,412","249,302","295,096","306,4","247,852","251,499","548,435","745,20653125","545,92","551,716","573,91","579,772","563,122","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3611,72","487,427","377,168","9,58535","1,73766","247,412","247,192","249,126","295,096","306,4","249,17","248,379","557,844","745,372984375","555,09","548,668","571,488","570,252","567,98","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3564,06","460,815","378,125","9,58511","1,738","246,709","250,444","250,576","295,096","306,4","248,203","249,17","555,642","745,5394375","562,1","536,48","555,52","513,35","579,674","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3558,98","449,829","379,082","9,58488","1,73835","247,72","253,828","253,477","295,096","306,4","251,104","253,345","547,834","745,705890625","572,894","543,902","538,222","352,276","566,548","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3581,25","471,924","380,039","9,58464","1,73869","248,906","256,201","252,949","295,096","306,4","250,225","250,093","541,628","745,87234375","565,234","537,8886666667","563,672","546,73","550,542","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3600,78","501,343","382,617","9,58441","1,73904","248,73","251,016","252,026","295,096","306,4","251,147","253,696","549,036","746,038796875","560,376","531,8753333333","535,802","520,292","532,442","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3597,27","500,488","383,438","9,58417","1,73938","248,643","250,313","250,181","295,096","306,4","251,543","249,258","534,021","746,20525","554,874","525,862","525,442","538,108","502,648","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3588,67","503,174","384,902","9,58429","1,73972","248,115","246,27","246,753","295,096","306,4","249,478","247,061","531,719","746,371703125","560,376","589,608","558,382","572,604","525,492","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3559,77","505,737","378,574","9,58582","1,74007","247,412","246,797","248,423","295,096","306,4","249,346","248,467","565,752","746,53815625","551,422","583,282","563,886","569,916","534,65","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3549,61","504,395","383,73","9,58736","1,74041","247,236","246,182","248,335","295,096","306,4","250,796","251,411","548,135","746,704609375","548,942","541,642","548,354","572,604","565,22","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3521,88","482,056","389,238","9,58889","1,74076","246,709","247,588","250,181","295,096","306,4","250,4","247,896","554,441","746,8710625","537,07","542,502","531,83","566,22","581,884","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3523,44","513,916","383,613","9,59042","1,7411","247,5","251,631","253,169","295,096","306,4","250,796","253,301","553,34","747,037515625","451,5","573,752","529,96","550,764","549,002","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3526,17","506,592","384,90225","9,59195","1,74145","247,852","250,928","252,466","295,096","306,4","250,269","249,609","550,537","747,20396875","554,66",600,526,"533,74","553,41","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3546,88","500,488","386,1915","9,59348","1,74179","247,983","250,137","252,422","295,096","306,4","250,356","250,313","546,433","747,370421875","549,912","592,344","528,312","529,93","549,658","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3587,5","476,807","387,48075","9,59502","1,74213","248,73","247,544","252,026","295,096","306,4","250,84","252,773","535,723","747,536875","532,97","565,938","544,17","518,5","533,436","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3592,58","485,962","388,77","9,59655","1,74248","249,565","248,291","250,444","295,096","306,4","250,972","250,664","555,942","747,703328125","538,796","577,42","566,094","538,22","528,58","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3575,39","518,311","390,7475","9,59808","1,74282","249,214","243,062","247,72","295,096","306,4","249,39","247,764","544,832","747,86978125","530,81","548,75","552,326","558,716","532,884","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3502,34","553,345","392,725","9,59961","1,74317","248,423","247,236","248,247","295,096","306,4","249,478","248,335","543,53","748,036234375","532,858","528,122","569,73","565,324","550,652","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3336,33","573,12","394,7025","9,60114","1,74351","247,896","250,093","248,95","295,096","306,4","249,478","251,016","549,736","748,2026875","519,912","563,12","569,068","552,78","556,282","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3007,42","567,871","396,68","9,60268","1,74386","247,632","254,443","249,609","295,096","306,4","248,818","248,335","550,137","748,369140625","533,726","575,542","560,586","558,044","570,41","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2858,59","568,848","398,6575","9,60421","1,7442","249,785","255,85","252,51","295,096","306,4","251,587","253,564","546,433","748,53559375","542,14","558,278","551,66","543,036","572,502","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2786,33","572,144","400,635","9,60574","1,74454","251,807","251,851","253,169","295,096","306,4","250,884","252,114","538,826","748,702046875","547,318","526,72","554,634","545,052","572,616","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2723,44","549,194","402,6125","9,60727","1,74489","253,608","255,674","251,543","295,096","306,4","251,367","249,961","540,527","748,8685","541,28","518,672","557,284","550,202","562,242","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2715,23","554,688","404,59","9,60881","1,74523","253,696","254,312","250,488","295,096","306,4","250,137","250,444","537,524","749,034953125","533,402","540,778","536,462","525,444","539,066","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2780,86","529,663","394,863","9,61034","1,74558","253,257","246,621","247,192","295,096","306,4","248,467","250,444","548,936","749,20140625","547,646","521,876","519,164","536,204","533,768","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2855,08","528,198","396,094","9,61187","1,74592","252,773","247,983","248,159","295,096","306,4","247,896","250,796","548,835","749,367859375","566,636","538,672","528,418","558,716","530,35","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2862,11","521,24","387,715","9,6134","1,74627","252,07","253,652","248,599","295,096","306,4","249,478","249,082","561,147","749,5343125","575,374","542,032","527,314","556,476","528,362","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2778,52","514,404","392,109","9,61493","1,74661","251,675","246,797","249,609","295,096","306,4","249,126","248,379","572,859","749,700765625","576,776","538,516","533,926","561,18","522,182","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2684,38","536,133","411,387","9,61647","1,74695","253,081","250,225","252,466","295,096","306,4","252,773","250,313","569,255","749,86721875","552,284","538,826","523,462","563,868","539,51","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2703,52","537,598","406,289","9,618","1,7473","253,784","252,686","253,037","295,096","306,4","250,313","249,697","559,646","750,033671875","548,29","513,36","529,078","552,332","552,53","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2740,23","538,818","402,656","9,61953","1,74764","253,696","252,246","251,675","295,096","306,4","249,697","250,269","531,819","750,200125","543,33","521,716","518,506","536,316","550,1","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2763,67","532,349","399,082","9,62106","1,74799","253,345","250,356","250,225","295,096","306,4","249,829","250,708","523,611","750,366578125","537,608","529,924","508,372","546,284","541,606","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2791,02","518,188","396,563","9,6226","1,74833","252,773","249,697","246,885","295,096","306,4","249,478","249,214","530,117","750,53303125","535,344","558,356","527,094","561,74","558,272","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2789,06","511,841","394,915","9,62413","1,74867","249,917","248,95","248,291","295,096","306,4","251,235","250,4","546,533","750,699484375","549,368","563,594","566,53","565,996","553,856","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2837,11","487,549","393,267","9,62566","1,74902","247,456","248,687","248,555","295,096","306,4","249,653","250,752","553,64","750,8659375","551,204","586,248","563,558","595,004","576,258","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2810,55","491,943","391,619","9,62719","1,74936","246,753","251,147","249,609","295,096","306,4","248,95","250,049","582,068","751,032390625","548,18","553,12","555,19","571,26","588,17","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2806,64","487,526","389,971","9,62807","1,74971","247,004","251,189","250,363","295,096","306,4","249,494","250,384","581,115","751,19884375","553,01","549,4","556,868","571,26","589,221","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2800,39","472,504","388,323","9,6263","1,75","248,203","251,96","253,334","295,096","306,4","251,938","251,51","574,961","751,365296875","568,522","531,598","564,083","568,236","590,628","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2837,11","495,605","386,675","9,62454","1,75","248,95","254,432","251,993","295,096","306,4","252,62","250,126","561,022","751,53175","539,928","530,154","567,194","545,219","571,045","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2823,05","504,517","385,7326666667","9,62277","1,75","249,082","249,258","251,741","295,096","306,4","252,114","251,378","547,284","751,698203125","536,421","579,904","574,661","513,906","554,242","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2776,95","492,004","384,7903333333","9,62101","1,75","249,565","249,796","250,609","295,096","306,4","251,005","248,522","535,047","751,86465625","525,149","560,5923333333","539,734","530,875","532,197","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2773,44","471,619","383,848","9,61924","1,75","248,071","256,685","246,709","295,096","306,4","248,752","246,753","541,703","752,031109375","544,975","541,2806666667","579,314","562,636","539,673","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2794,14","490,692","382,9056666667","9,61748","1,75","248,005","252,828","248,884","295,096","306,4","248,093","250,027","558,345","752,1975625","549,476","521,969","560,145","565,128","539,342","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2785,55","488,434","381,9633333333","9,61571","1,75","247,533","244,666","248,478","295,096","306,4","250,51","247,939","539,852","752,364015625","558,034","556,995","575,07","570,728","557,714","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2794,92","498,138","381,021","9,61395","1,75","247,039","251,125","248,785","295,096","306,4","249,521","250,631","570,657","752,53046875","564,586","539,177","553,373","582,656","583,424","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2807,03","509,857","383,438","9,61218","1,75","247,643","256,08","252,048","295,096","306,4","250,302","249,28","572,333","752,696921875","563,722","538,201","555,157","571,624","588,944","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2855,08","516,907","402,422","9,61042","1,75","248,95","256,641","254,235","295,096","306,4","250,62","251,147","558,345","752,863375","566,234","534,299","568,462","534,999","576,448","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2853,52","532,684","409,102","9,60865","1,75","249,082","256,575","251,84","295,096","306,4","251,268","251,147","534,071","753,029828125","549,908","559,568","554,802","515,504","561,548","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2850,88","545,563","413,965","9,60689","1,75","249,565","255,048","251,631","295,096","306,4","250,411","250,851","522,51","753,19628125","546,863","529,455","551,41","523,435","518,986","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2824,22","545,41","413,9013333333","9,60512","1,75","247,939","248,148","248,665","295,096","306,4","248,533","248,972","480,319","753,362734375","510,903","532,632","581,788","510,408","529,743","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2742,58","548,126","413,8376666667","9,60336","1,75","247,357","246,39","245,281","295,096","306,4","247,939","248,115","533,445","753,5291875","523,225","558,317","585,811","539,956","532,391","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2653,61","551,575","413,774","9,60159","1,75","248,093","247,577","249,093","295,096","306,4","250,4","249,939","552,289","753,695640625","530,377","549,43","548,577","574,424","565,906","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2635,74","550,903","414,902","9,59983","1,75","246,973","245,204","247,874","295,096","306,4","247,874","251,411","563,475","753,86209375","559,114","510,838","538,468","569,3","579,871","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2618,26","551,697","416,03","9,59806","1,75","247,236","248,555","251,049","295,096","306,4","250,093","249,73","550,862","754,028546875","563,643","582,13","535,664","557,734","572,369","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2631,15","544,342","417,158","9,5963","1,75","248,961","254,048","253,927","295,096","306,4","247,753","252,51","533,621","754,195","550,016","494,414","545,273","518,834","547,953","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2749,71","541,901","407,139","9,59453","1,75","250,499","254,487","252,147","295,096","306,4","247,456","250,433","554,641","754,361453125","548,828","536,814","550,922","518,022","540,008","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2828,32","534,943","411,98","9,59277","1,75","251,873","249,467","251,29","295,096","306,4","248,225","251,202","557,969","754,52790625","551,125","548,459","526,793","525,724","510,184","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2717,58","555,786","416,821","9,591","1,75","252,18","253,861","248,95","295,096","306,4","245,632","249,708","557,619","754,694359375","543,573","512,346","513,931","541,86","509,105","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2719,14","546,57","407,314","9,58924","1,75","251,774","247,544","245,775","295,096","306,4","254,355","247,423","560,447","754,8608125","545,84","523,592","544,829","585,12","529,661","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2787,3","539,642","399,404","9,58747","1,75","251,554","245,709","248,884","295,096","306,4","253,455","251,51","572,258","755,027265625","551,69","540,841","576,339","585,4","546,216","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","2950,29","522,186","376,553","9,58571","1,75","251,169","251,884","248,478","295,096","306,4","244,083","247,017","561,973","755,19371875","557,008","536,013","572,479","570,812","553,799","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3190,92","476,654","377,5224545455","9,58394","1,75","250,313","249,137","248,95","295,096","306,4","244,984","252,114","559,896","755,360171875","562,345","553,884","562,406","552,724","563,565","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3265,63","462,646","378,4919090909","9,58218","1,75","251,807","245,215","252,686","295,096","306,4","251,147","251,367","550,537","755,526625","569,23","564,84","568,96","536,54","571,07","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3265,04","462,83","379,4613636364","9,58041","1,75","251,938","247,225","252,62","295,096","306,4","251,938","251,104","551,063","755,693078125","571,172","556,697","567,969","536,288","569,745","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3259,38","465,057","380,4308181818","9,57865","1,75","252,686","258,387","252,213","295,096","306,4","255,465","249,873","552,239","755,85953125","578,457","514,592","557,64","535,952","559,508","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3245,21","472,076","381,4002727273","9,57708","1,75","252,653","255,564","251,697","295,096","306,4","249,258","251,235","541,428","756,025984375","555,821","532,93","531,447","542,14","543,7","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3242,58","462,921","382,3697272727","9,57661","1,75","252,466","246,775","249,203","295,096","306,4","246,292","250,027","540,427","756,1924375","547,586","521,443","536,49","542,056","538,602","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3254,69","414,032","383,3391818182","9,57614","1,75","252,334","246,709","246,149","295,096","306,4","253,993","247,28","554,641","756,358890625","552,283","599,488","549,708","542,252","523,372","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3245,12","474,182","384,3086363636","9,57567","1,75","251,455","251,136","248,818","295,096","306,4","248,027","247,423","557,969","756,52534375","561,995","572,932","554,22",549,"543,783","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3220,02","429,932","385,2780909091","9,5752","1,75","250,675","243,677","248,137","295,096","306,4","242,93","251,708","557,018","756,691796875","555,954","538,298","560,919","567,424","563,54","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3168,95","392,975","386,2475454545","9,57473","1,75","250,785","250,95","249,236","295,096","306,4","244,797","248,005","557,043","756,85825","561,914","535,974","559,454","574,396","576,312","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3146,48","393,311","387,217","9,57425","1,75","252,499","250,917","253,114","295,096","306,4","252,301","251,136","571,808","757,024703125","553,958","545,629","560,974","552,471","569,966","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3108,59","513,916","397,031","9,57378","1,75","252,784","257,278","251,807","295,096","306,4","257,585","249,928","558,97","757,19115625","553,283","535,919","554,472","527,18","560,92","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3087,01","506,195","401,704","9,57331","1,75","253,246","256,718","251,543","295,096","306,4","249,467","250,488","553,14","757,357609375","548,589","538,219","548,548","540,432","560,721","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3116,11","523,163","417,026","9,57284","1,75","252,554","246,896","249,39","295,096","306,4","245,094","250,389","522,209","757,5240625","513,625","560,759","570,799","555,636","547,179","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3122,85","532,501","418,345","9,57237","1,75","251,609","245,479","246,215","295,096","306,4","253,158","249,928","521,934","757,690515625","511,553","542,185","559,347","554,544","541,66","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3133,69","513,794","412,793","9,5719","1,75","250,488","247,335","249,192","295,096","306,4","252,62","250,554","534,897","757,85696875","518,697","555,294","575,264","565,212","570,516","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3136,62","461,334","411,33925","9,57143","1,75","250,389","248,104","248,368","295,096","306,4","247,917","250,565","561,948","758,023421875","529,133","554,183","564,16","570,112","581,141","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3125,88","473,419","409,8855","9,57096","1,75","249,895","242,963","250,444","295,096","306,4","244,622","249,038","559,671","758,189875","564,343","512,855","547,445","575,712","587,591","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3124,41","438,782","408,43175","9,57049","1,75","250,499","254,839","252,751","295,096","306,4","245,16","251,565","564,175","758,356328125","560,646","311,894","550,648","564,987","579,096","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3077,34","506,348","406,978","9,57002","1,75","251,807","253,872","252,927","295,096","306,4","247,313","249,082","552,489","758,52278125","557,171","482,602","536,326","521,746","546,24","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3020,21","520,538","407,065","9,56955","1,75","251,774","255,872","251,576","295,096","306,4","254,619","249,862","544,056","758,689234375","551,826","509,613","546,542","511,61","525,411","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3038,96","518,677","382,061","9,56908","1,75","251,422","250,071","249,708","295,096","306,4","256,729","249,884","535,573","758,8556875","544,788","547,011","537,945","503,799","511,869","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3057,62","462,433","404,81","9,56861","1,75","250,389","248,818","246,698","295,096","306,4","255,059","249,148","564,576","759,022140625","546,459","567,734","534,862","543,652","498,818","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3040,14","519,012","402,568","9,56814","1,75","249,565","248,137","247,764","295,096","306,4","249,17","250,433","549,336","759,18859375","558,865","588,399","523,269","564,26","490,043","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3043,36","514,496","410,376","9,56767","1,75","247,906","248,445","248,577","295,096","306,4","245,566","251,038","542,454","759,355046875","547,406","562,208","530,514","580,64","534,237","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3110,35","520,508","407,52","9,56719","1,75","247,072","248,104","249,313","295,096","306,4","246,511","249,5","542,704","759,5215","555,766","567,464","553,889","590,104","571,977","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3226,56","516,357","412,5","9,56672","1,75","247,632","248,291","251,367","295,096","306,4","247,632","251,367","546,533","759,687953125","558,97","606,64","559,04","576,3","586,52","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3233,59","518,463","411,138","9,56625","1,75","247,764","249,576","251,862","295,096","306,4","247,599","251,136","548,26","759,85440625","557,189","587,011","557,636","575,964","584,864","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3268,46","528,015","404,253","9,56578","1,75","248,577","257,058","254,301","295,096","306,4","246,984","250,225","558,044","760,020859375","547,586","486,854","547,449","568,684","572,915","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3237,3","515,224","408,357","9,56531","1,75","248,95","258,022","252,121","295,096","306,4","246,439","252,089","555,185","760,1873125","548,104","550,614","535,99","535,819","556,251","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3225,39","519,043","405,176","9,56484","1,75","248,862","255,894","251,038","295,096","306,4","257,629","249,587","539,226","760,353765625","534,744","555,742","542,079","522,755","542,873","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3249,9","516,724","410,537","9,56437","1,75","248,005","244,973","247,742","295,096","306,4","255,652","247,786","550,087","760,52021875","535,608","548,91","536,795","535,98","539,176","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3230,96","524,963","410,889","9,5639","1,75","247,324","243,171","245,149","295,096","306,4","246,27","250,928","551,989","760,686671875","540,845","560,98","569,345","546,284","553,58","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3186,23","520,935","407,9","9,56349","1,75","246,555","247,017","248,555","295,096","306,4","242,38","248,906","564,701","760,853125","557,683","562,969","565,601","551,828","542,322","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3167,38","529,114","415,137","9,56361","1,75003","246,753","250,708","249,148","295,096","306,4","247,456","248,687","560,797","761,019578125","561,022","514,841","544,94","583,3","563,566","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3162,89","526,917","402,773","9,56372","1,75038","246,841","245,896","251,257","295,096","306,4","255,498","250,203","554,091","761,18603125","564,478","524,258","542,741","576,58","578,574","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3155,41","512,756","409,834","9,56384","1,75072","247,742","256,135","254,07","295,096","306,4","252,62","249,675","553,34","761,352484375","560,213","574,606","547,532","537,323","560,586","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3146,68","518,86","406,787","9,56396","1,75107","248,708","256,663","252,642","295,096","306,4","247,852","250,466","543,28","761,5189375","555,848","553,047","531,505","523,65","547,726","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3115,04","518,372","406,377","9,56408","1,75141","248,555","249,302","251,873","295,096","306,4","246,819","251,895","548,485","761,685390625","547,694","577,775","555,246","520,347","519,369","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3125,39","509,827","413,701","9,5642","1,75176","248,862","251,938","248,137","295,096","306,4","255,344","248,818","534,872","761,85184375","553,849","554,105","505,121","538,164","503,593","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3077,34","517,761","405,996","9,56431","1,7521","247,983","246,731","245,149","295,096","306,4","254,773","249,587","540,477","762,018296875","562,533","553,003","540,209","558,94","530,516","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3095,31","524,414","406,406","9,56443","1,75245","247,126","242,974","248,445","295,096","306,4","247,676","249,302","561,698","762,18475","571,977","498,591","546,095","572,66","562,459","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3164,65","521,851","418,535","9,56455","1,75279","246,555","247,061","248,005","295,096","306,4","246,467","248,511","554,441","762,351203125","543,006","527,422","598,366","601,108","561,687","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3196,88","536,133","411,123","9,56467","1,75314","246,951","251,609","249,785","295,096","306,4","250,005","248,621","557,344","762,51765625","541,007","554,254","514,04","558,379","579,343","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3289,45","514,832","403,711","9,56479","1,75348","248,906","250,84","253,279","295,096","306,4","251,367","249,675","549,436","762,684109375","549,044","566,095","540,815","524,995","557,218","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3360,35","504,15","412,5","9,5649","1,75383","250,73","258,728","252,598","295,096","306,4","249,521","250,686","534,572","762,8505625","545,967","548,36","546,372","541,58","534,929","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3330,86","543,884","413,2325","9,56502","1,75417","252,993","248,379","251,675","295,096","306,4","250,774","253,894","530,067","763,017015625","535,123","543,98","559,264","536,764","519,15","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3302,73","650,513","413,965","9,56514","1,75452","253,564","252,378","250,005","295,096","306,4","251,125","249,258","524,412","763,18346875","529,462","574,259","586,085","540,908","534,819","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3298,24","611,572","414,6975","9,56526","1,75486","251,565","245,413","246,028","295,096","306,4","249,082","251,587","513,651","763,349921875","530,65","570,391","586,14","561,46","550,102","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3250,98","560,73","415,43","9,56537","1,75521","251,367","244,138","249,346","295,096","306,4","250,049","247,808","546,833","763,516375","529,893","534,1","577,167","580,053","586,405","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3190,82","498,23","390,967","9,56549","1,75555","251,257","252,136","248,906","295,096","306,4","248,137","249,346","551,088","763,682828125","546,946","546,759","531,61","627,269","598,986","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3197,27","496,643","401,924","9,56561","1,7559","250,51","251,697","248,906","295,096","306,4","249,082","249,236","565,151","763,84928125","564,532","526,876","527,87","564,26","583,759","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3144,73","506,287","401,7236818182","9,56573","1,75624","252,708","256,86","252,554","295,096","306,4","251,917","251,565","566,052","764,015734375","560,914","545,199","530,952","539,059","550,043","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3152,93","410,583","401,5233636364","9,56585","1,75659","252,949","257,344","253,191","295,096","306,4","249,214","249,5","565,201","764,1821875","561,614","528,904","539,162","515,138","513,024","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3213,87","413,086","401,3230454545","9,56596","1,75693","253,279","244,841","251,697","295,096","306,4","251,279","250,62","558,395","764,348640625","583,953","550,039","526,104","504,386","497,627","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3240,23","402,039","401,1227272727","9,56608","1,75728","252,708","252,708","250,334","295,096","306,4","248,84","251,433","565,602","764,51509375","569,546","549,531","544,01","509,034","501,603","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3241,99","411,194","400,9224090909","9,5662","1,75762","252,817","247,083","247,039","295,096","306,4","251,543","248,137","562,349","764,681546875","559,464","543,167","520,484","529,979","501,103","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3260,35","408,142","400,7220909091","9,56632","1,75797","251,96","248,049","247,676","295,096","306,4","249,104","248,577","567,554","764,848","572,839","556,407","548,52","586,38","539,729","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3283,2","395,508","400,5217727273","9,56643","1,75831","251,367","247,852","248,071","295,096","306,4","248,511","247,192","549,536","765,014453125","566,53","564,84","577,77","581,34","565,55","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3286,52","395,935","400,3214545455","9,56655","1,75866","251,257","247,874","248,159","295,096","306,4","248,643","247,566","551,638","765,18090625","565,936","562,34","576,173","578,372","567,757","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3318,75","396,973","400,1211363636","9,56667","1,759","250,466","248,95","249,368","295,096","306,4","249,631","250,642","568,104","765,347359375","559,889","546,168","565,545","551,828","587,234","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3337,11","372,131","399,9208181818","9,56679","1,75934","252,334","255,454","253,081","295,096","306,4","248,401","248,269","548,785","765,5138125","552,285","597,886","596,276","552,444","584,201","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3313,87","382,69","399,7205","9,56702","1,75969","253,125","244,05","252,642","295,096","306,4","253,015","250,466","568,054","765,680265625","541,871","549,257","571,217","545,164","586,901","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3315,43","441,284","399,5201818182","9,56832","1,76","253,081","255,059","252,136","295,096","306,4","250,071","253,85","519,207","765,84671875","550,342","537,581","587,406","553,844","575,756","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3212,5","422,546","399,3198636364","9,56961","1,76","252,598","252,268","250,664","295,096","306,4","250,291","250,181","524,812","766,013171875","526,438","556,446","593,353","563,811","577,854","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3157,81","397,522","399,1195454545","9,57091","1,76","251,565","248,467","246,643","295,096","306,4","250,576","247,896","523,26","766,179625","531,782","560,86","580,686","525,891","573,939","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3175,59","359,68","398,9192272727","9,5722","1,76","249,258","248,533","249,5","295,096","306,4","251,257","251,895","565,602","766,346078125","547,642","557,964","590,049","563,532","571,349","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3218,36","401,428","398,7189090909","9,57349","1,76","247,852","252,224","248,555","295,096","306,4","250,137","248,665","561,998","766,51253125","532,864","596,404","611,198","586,66","585,415","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3308,2","419,556","398,5185909091","9,57479","1,76","246,028","248,291","249,302","295,096","306,4","249,324","248,555",564,"766,678984375","531,028","548,398","565,871","599,316","598,765","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3358,59","449,585","398,3182727273","9,57608","1,76","247,544","250,576","252,664","295,096","306,4","252,532","252,466","545,532","766,8454375","531,406","534,449","570,001","553,396","580,06","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3367,58","451,843","398,1179545455","9,57738","1,76","248,752","253,081","254,224","295,096","306,4","251,235","248,972","543,28","767,011890625","526,6","539,92","544,996","542,868","534,212","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3346,88","443,176","397,9176363636","9,57867","1,76","248,95","250,73","252,092","295,096","306,4","252,004","252,642","522,96","767,17834375","531,945","552,576","544,395","531,163","510,545","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3283,59","451,355","397,7173181818","9,57997","1,76","248,862","250,488","250,334","295,096","306,4","251,521","248,489","523,711","767,344796875","537,983","564,293","520,761","509,707","510,871","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3253,71","478,138","397,517","9,58126","1,76","248,029","246,889","246,847","295,096","306,4","248,804","250,31","534,092","767,51125","553,913","556,678","557,415","570,22","503,856","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3262,89","550,079","395,9696","9,58255","1,76","247,621","250,269","245,786","295,096","306,4","247,632","250,576","530,818","767,677703125","561,887","562,986","551,604","567,172","538,021","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3201,37","552,856","394,4222","9,58385","1,76","247,368","250,28","248,379","295,096","306,4","251,686","248,071","545,908","767,84415625","556,279","534,242","536,819","594,92","570,327","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3195,7","550,507","392,8748","9,58514","1,76","246,588","250,247","250,137","295,096","306,4","249,379","248,071","543,68","768,010609375","566,422","517,698","552,63","575,124","566,301","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3288,67","549,866","391,3274","9,58644","1,76","247,643","245,841","251,884","295,096","306,4","249,28","248,126","545,707","768,1770625","564,262","534,867","523,183","551,1","559,452","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3303,32","542,175","389,78","9,58773","1,76","247,885","249,313","253,268","295,096","306,4","251,334","249,368","531,619","768,343515625","561,212","538,341","491,328","516,202","556,778","66,41","1,82"
2017-03-11 13:00:00,"59,89","8,98","3309,18","412,537","389,9891639344","9,58903","1,76","248,555","248,269","251,785","295,096","306,4","250,763","253,015","563,25","768,50996875","543,41","566,484","503,357","464,29","514,952","66,41","1,82"
2017-03-11 14:00:00,"59,89","8,98","3323,63","307,068","390,1983278689","9,59032","1,76","249,346","255,916","251,213","295,096","306,4","251,686","250,807","586,097","768,676421875","566,88","516,215","521,725","548,047","497,489","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3401,37","308,38","390,4074918033","9,59161","1,76","248,467","250,126","248,115","295,096","306,4","249,379","248,632","586,948","768,842875","596,747","520,838","493,914","523,902","505,992","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3354,3","311,279","390,6166557377","9,59291","1,76","247,599","243,468","244,962","295,096","306,4","249,225","250,84","594,63","769,009328125","648,162","537,968","512,34","562,132","537,629","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3332,42","311,188","390,8258196721","9,5942","1,76","246,94","247,577","248,5","295,096","306,4","250,214","249,104","605,366","769,17578125","651,914","533,378","517,102","589,18","532,692","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3390,16","309,448","391,0349836066","9,5955","1,76","246,379","242,809","248,434","295,096","306,4","249,269","248,027","610,37","769,342234375","663,381","564,019","569,43","556,924","558,076","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3402,14","309,54","391,244147541","9,59679","1,76","247,742","251,697","251,312","295,096","306,4","251,115","251,213","605,866","769,5086875","636,509","656,742","600,682","551,1","552,972","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3363,28","311,218","391,4533114754","9,59809","1,76","249,994","257,948","254,333","295,096","306,4","250,543","248,467","601,011","769,675140625","611,554","599,63","627,284","563,028","567,867","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3362,6","310,059","391,6624754098","9,59938","1,76","253,125","257,739","252,246","295,096","306,4","251,587","251,807","590,076","769,84159375","585,41","607,42","615,77","587,5","611,9","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3352,44","310,028","391,8716393443","9,60067","1,76","253,224","257,3","252,224","295,096","306,4","251,532","251,741","588,875","770,008046875","583,333","608,67","616,789","588,62","613,142","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3405,96","309,54","392,0808032787","9,60197","1,76","255,081","248,708","251,609","295,096","306,4","250,422","250,334","564,651","770,1745","541,792","631,424","636,674","608,388","635,792","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3400,49","311,157","392,2899672131","9,60326","1,76","254,608","244,512","247,698","295,096","306,4","249,115","247,676","538,225","770,340953125","501,187","611,074","646,62","581,116","618,163","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3399,32","309,265","392,4991311475","9,60448","1,76","253,531","252,037","245,006","295,096","306,4","248,115","252,499","541,428","770,50740625","478,608","585,289","647,253","609,593","622,713","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3339,36","318,39","392,708295082","9,60424","1,76002","252,894","252,004","249,324","295,096","306,4","249,005","248,906","529,467","770,673859375","458,782","611,058","658,546","624,526","639,048","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3293,46","336,731","392,9174590164","9,60401","1,76036","252,664","247,522","248,17","295,096","306,4","250,016","248,181","518,481","770,8403125","462,21","627,222","644,3","616,956","631,46","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3306,25","321,198","393,1266229508","9,60377","1,76071","252,29","249,796","250,236","295,096","306,4","249,565","250,137","508,021","771,006765625","469,383","609,183","641,191","655,942","647,102","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3376,37","312,439","393,3357868852","9,60354","1,76105","253,191","253,367","253,696","295,096","306,4","252,773","247,863","498,236","771,17321875","480,738","587,788","620,398","669,158","655,876","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3442,09","311,127","393,5449508197","9,6033","1,7614","254,454","253,872","252,015","295,096","306,4","250,313","252,081","485,098","771,339671875","512,326","531,266","592,419","677,726","648,9795","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3492,48","310,364","393,7541147541","9,60307","1,76174","254,564","255,498","251,686","295,096","306,4","251,115","249,038","506,87","771,506125","529,434","478,596","574,796","676,494","642,083","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3497,46","351,685","393,9632786885","9,60283","1,76209","252,521","254,224","249,148","295,096","306,4","250,499","250,796","514,052","771,672578125","552,527","459,021","517,188","634,942","627,981","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3486,43","366,119","394,172442623","9,60259","1,76243","249,269","246,412","244,786","295,096","306,4","250,675","252,268","514,952","771,83903125","554,173","481,385","495,479","673,33","617,635","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3488,57","374,878","394,3816065574","9,60236","1,76278","246,951","256,212","249,115","295,096","306,4","249,983","248,478","515,403","772,005484375","576,671","469,941","478,627","652,47","587,015","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3495,61","354,736","394,5907704918","9,60212","1,76312","246,555","248,258","248,17","295,096","306,4","248,829","247,885","543,005","772,1719375","594,526","487,016","436,77","606,932","520,891","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3519,73","368,683","394,7999344262","9,60189","1,76347","246,995","251,829","250,214","295,096","306,4","250,785","248,489","561,773","772,338390625","583,385","521,333","436,88","547,375","477,217","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3443,26","369,934","395,0090983607","9,60165","1,76381","247,467","252,279","253,29","295,096","306,4","252,158","248,159","565,226","772,50484375","584,952","502,406","439,576","488,482","433,596","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3330,57","382,599","395,2182622951","9,60142","1,76416","248,5","252,751","252,246","295,096","306,4","250,51","249,994","548,01","772,671296875","565,045","482,891","451,31","511,89","420,547","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3340,53","380,554","395,4274262295","9,60118","1,7645","248,269","249,456","252,059","295,096","306,4","250,895","252,883","519,782","772,83775","546,965","517,341","456,849","513,291","403,776","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3354,69","375,122","395,6365901639","9,60094","1,76484","247,852","242,523","248,346","295,096","306,4","250,203","248,478","535,472","773,004203125","543,708","579,983","484,243","541,58","445,155","64,92","2,98"
