date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 14:00:00,"59,89","8,98","3377,93","381,317","395,8457540984","9,60071","1,76519","247,808","246,028","245,446","295,096","306,4","248,961","251,851","553,365","773,17065625","530,865","584,241","518,749","576,469","477,49","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3397,66","367,737","396,0549180328","9,60047","1,76553","246,984","252,905","249,741","295,096","306,4","249,214","248,467","551,038","773,337109375","540,576","560,757","537,752","632,394","536,197","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3421,19","385,345","396,2640819672","9,60024","1,76588","247,126","248,61","248,126","295,096","306,4","250,016","247,819","569,756","773,5035625","549,531","585,293","532,547","623,181","577,253","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98",3446,"388,641","396,4732459016","9,6","1,76622","246,028","246,698","249,379","295,096","306,4","249,478","251,202","563,124","773,670015625","544,787","550,038","562,68","618,692","600,172","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3459,77","374,39","396,6824098361","9,59977","1,76657","249,17","254,103","253,29","295,096","306,4","251,136","248,39","545,532","773,83646875","552,014","537,073","558,958","592,148","597,936","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3475,1","378,662","396,8915737705","9,59953","1,76691","253,389","255,245","252,224","295,096","306,4","250,906","254,246","544,957","774,002921875","553,229","558,083","567,502","551,66","603,708","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3483,98","371,582","397,1007377049","9,59929","1,76726","254,224","241,666","251,741","295,096","306,4","250,499","250,477","533,846","774,169375","556,227","547,932","560,672","532,256","573,996","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3475,78","369,141","397,3099016393","9,59906","1,7676","254,18","249,148","250,225","295,096","306,4","250,609","250,247","531,293","774,335828125","544,734","537,987","563,39","567,116","577,25","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3459,67","366,943","397,5190655738","9,59882","1,76795","253,312","244,677","245,413","295,096","306,4","248,719","249,884","546,633","774,50228125","540,846","533,416","621,862","552,388","579,129","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3434,57","370,148","397,7282295082","9,59859","1,76829","252,697","246,995","249,115","295,096","306,4","248,588","250,829","558,445","774,668734375","545,354","551,598","558,406","555,048","573,992","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3407,71","386,169","397,9373934426","9,59835","1,76864","252,872","247,181","248,137","295,096","306,4","250,016","248,928","566,603","774,8351875","553,336","538,379","537,369","545,5","556,75","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3245,9","371,307","398,1465573771","9,59812","1,76898","252,279","243,325","249,576","295,096","306,4","249,532","248,676","576,112","775,001640625","558,673","554,436","564,219","555,86","567,153","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3166,89","374,359","398,3557213115","9,59788","1,76933","252,971","253,29","253,092","295,096","306,4","252,202","251,73","557,444","775,16809375","553,498","542,542","547,7","550,512","554,296","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3148,54","355,347","398,5648852459","9,59771","1,76967","254,246","252,433","252,455","295,096","306,4","251,378","250,356","545,632","775,334546875","560,915","548,419","552,349","551,548","529,885","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3187,5","357,666","398,7740491803","9,59877","1,76998","254,663","255,981","252,246","295,096","306,4","251,587","252,026","538,025","775,501","536,31","533,2","561,25","581,34","544,03","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3189,06","358,429","398,9832131148","9,59983","1,76964","254,542","255,663","252,158","295,096","306,4","251,433","251,873","538,425","775,667453125","536,256","536,696","560,424","578,316","543,644","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3219,04","372,498","399,1923770492","9,60089","1,76929","252,081","249,489","250,225","295,096","306,4","248,577","248,818","546,633","775,83390625","534,879","602,456","545,629","521,97","536,503","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3224,9","364,838","399,4015409836","9,60194","1,76895","248,829","247,159","245,424","295,096","306,4","249,763","246,61","557,819","776,000359375","528,786","588,219","563,506","544,212","541,439","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3230,76","373,352","399,610704918","9,603","1,76861","246,511","246,467","249,368","295,096","306,4","248,467","252,037","554,166","776,1668125","540,089","558,201","574,634","564,12","566,737","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3237,3","369,568","399,8198688525","9,60406","1,76826","246,072","245,292","248,928","295,096","306,4","247,764","248,027","566,853","776,333265625","550,934","572,464","567,878","597,468","590,77","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3256,74","364,227","400,0290327869","9,60512","1,76792","245,698","246,874","248,698","295,096","306,4","250,313","247,522","582,043","776,49971875","561,725","560,119","578,016","574,676","618,297","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3276,27","372,681","400,2381967213","9,60618","1,76757","246,577","249,423","252,345","295,096","306,4","251,158","253,564","578,79","776,666171875","553,094","538,34","561,634","583,468","600,779","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3330,76","367,767","400,4473606557","9,60724","1,76723","247,456","254,125","254,125","295,096","306,4","251,268","249,565","526,414","776,832625","563,911","559,786","557,526","529,036","544,748","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3345,9","363,22","400,6565245902","9,6083","1,76688","248,357","252,037","252,18","295,096","306,4","249,368","252,729","533,671","776,999078125","554,822","525,647","539,596","544,547","505,878","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3388,18","375,854","400,8656885246","9,60936","1,76654","249,62","247,928","250,708","295,096","306,4","248,873","249,39","527,965","777,16553125","547,64","573,828","545,911","517,323","504,558","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3417,29","373,566","401,074852459","9,61042","1,7662","249,774","245,446","246,577","295,096","306,4","247,577","249,445","547,234","777,331984375","547,56","551,971","526,522","546,312","510,898","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3442,29","374,115","401,2840163934","9,61147","1,76585","248,698","249,829","247,467","295,096","306,4","250,609","250,433","569,28","777,4984375","546,192","557,583","527,211","553,172","543,734","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3460,35","373,962","401,4931803279","9,61253","1,76551","248,027","249,818","248,544","295,096","306,4","248,676","249,346","554,741","777,664890625","549,557","515,981","550,34","592,232","579,762","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3488,18","382,111","401,7023442623","9,61359","1,76516","247,269","249,653","249,28","295,096","306,4","247,906","248,698","558,145","777,83134375","555,146","515,953","552,375","585,932","577,499","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3523,93","382,313","401,9115081967","9,61465","1,76482","248,877","250,551","251,535","295,096","306,4","252,968","252,068","550,323","777,997796875","554,479","531,345","550,832","575,553","583,023","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3532,32","374,756","402,1206721311","9,61571","1,76447","251,807","251,807","254,883","295,096","306,4","249,829","248,511","546,033","778,16425","561,67","564,45","540,87","538,22","557,28","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3515,53","383,911","402,3298360656","9,61677","1,76413","253,784","259,937","252,026","295,096","306,4","248,291","251,807","538,025","778,330703125","553,04","542,58","554,09","524,21","540,17","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3518,85","382,08","402,539","9,61783","1,76379","255,103","251,807","251,367","295,096","306,4","252,686","250,269","550,037","778,49715625","539,55","549,61","521,59","585,82","523,62","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3618,16","384,521","402,7481639344","9,61889","1,76344","254,224","253,125","247,412","295,096","306,4","248,95","247,412","542,029","778,663609375","536,31","564,84","535,91","577,42","520,31","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3634,96","376,587","402,9573278689","9,61995","1,7631","252,686","249,39","244,556","295,096","306,4","244,775","252,246","561,548","778,8300625","550,88","596,48","576,12","572,38","540,72","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3597,46","391,235","403,1664918033","9,62101","1,76275","252,466","244,556","248,95","295,096","306,4","244,336","248,73","566,052","778,996515625","553,58","523,44","545,27","584,7","560,59","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3520,31","396,118","403,3756557377","9,62206","1,76241","251,807","251,807","248,511","295,096","306,4","249,39","248,071","566,052","779,16296875","556,28","527,73","543,07","590,3","592,04","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3535,16","368,042","403,5848196721","9,62312","1,76207","252,466","248,071","252,026","295,096","306,4","252,466","250,269","554,041","779,329421875","565,99","586,33","536,46","578,54","587,07","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3541,31","368,042","403,7939836066","9,62418","1,76172","252,466","248,071","252,026","295,096","306,4","252,466","250,269","554,041","779,495875","565,99","586,33","536,46","578,54","587,07","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3661,43","374,756","404,003147541","9,62524","1,76138","253,784","253,784","254,883","295,096","306,4","251,147","248,511","562,048","779,662328125","557,36","526,17","547,48","546,62","564,45","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3722,66","366,211","404,2123114754","9,6263","1,76103","254,004","251,807","251,807","295,096","306,4","248,511","250,269","545,532","779,82878125","549,26","541,41","544,72","519,17","544,03","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3720,9","370,483","404,4214754098","9,62736","1,76069","253,784","251,807","251,807","295,096","306,4","245,654","253,125","530,518","779,995234375","547,1","600,78","529,85","538,22","536,86","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3684,47","365,601","404,6306393443","9,62842","1,76034","251,807","246,313","247,412","295,096","306,4","252,686","247,632","533,521","780,1616875","557,36","532,81","531,5","555,58","540,17","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3627,73","356,445","404,8398032787","9,62795","1,76","248,071","249,609","244,556","295,096","306,4","253,564","251,147","553,54","780,328140625","551,42","548,44","556,29","563,42","541,83","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3646,97","350,952","405,0489672131","9,62747","1,76034","246,753","246,533","249,39","295,096","306,4","250,049","247,412","570,557","780,49459375","556,28","560,55","561,25","563,98","558,38","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3732,81","355,835","405,2581311475","9,627","1,76069","245,215","247,412","247,412","295,096","306,4","244,556","247,412","570,557","780,661046875","569,77","571,09","568,96","574,06","552,86","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3778,09","348,511","405,467295082","9,62653","1,76103","245,654","247,632","250,488","295,096","306,4","248,511","253,345","573,059","780,8275","574,08","577,73","552,43","572,94","571,07","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3792,97","336,304","405,6764590164","9,62606","1,76138","246,533","259,497","254,224","295,096","306,4","252,686","248,291","566,052","780,993953125","564,37","542,58","539,21","555,58","574,93","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3773,44","343,628","405,8856229508","9,62559","1,76172","247,412","256,641","252,026","295,096","306,4","256,421","252,026","538,025","781,16040625","554,12","545,31","544,72","543,26","550,1","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3779,3","344,238","406,0947868852","9,62512","1,76207","248,291","253,784","252,026","295,096","306,4","252,246","250,928","530,017","781,326859375","541,17","566,8","578,32","518,05","531,89","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3746,09","347,9","406,3039508197","9,62465","1,76241","248,071","252,246","250,269","295,096","306,4","245,654","248,95","534,021","781,4933125","538,47","571,09","581,07","519,73","512,58","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3693,36","354,614","406,5131147541","9,62418","1,76276","247,632","245,654","244,775","295,096","306,4","250,049","249,829","538,525","781,659765625","557,36","481,64","569,51","600,38","558,93","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3693,36","374,756","406,7222786885","9,6237","1,7631","246,533","250,928","248,511","295,096","306,4","249,39","250,928","554,041","781,82621875","554,66","552,34","543,07","621,1","593,14","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3642,58","363,77","406,931442623","9,62323","1,76345","246,973","248,071","248,511","295,096","306,4","246,533","247,632","549,536","781,992671875","549,26","512,5",526,"590,3","573,28","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3533,2","366,821","407,1406065574","9,62276","1,76379","246,313","245,215","249,829","295,096","306,4","249,609","249,829","558,044","782,159125","561,13","539,06","523,79","567,9","561,14","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3515,63","324,097","407,3497704918","9,62229","1,76414","250,488","259,717","254,224","295,096","306,4","251,807","248,291","564,05","782,325578125","543,33","544,92","545,27","549,42","510,93","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3541,02","308,838","407,5589344262","9,62182","1,76448","253,564","256,421","252,466","295,096","306,4","250,488","251,807","538,025","782,49203125","547,1","563,67",526,"509,65","500,44","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3537,11","309,448","407,7680983607","9,62135","1,76483","255,103","249,39","252,246","295,096","306,4","251,587","250,488","538,025","782,658484375","594,05","557,81","540,87","523,09","497,13","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3486,33","312,5","407,9772622951","9,62087","1,76517","254,224","243,237","250,049","295,096","306,4","250,488","248,95","554,041","782,8249375","617,79","568,36","536,46","549,98","521,41","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3484,38","308,228","408,1864262295","9,6204","1,76552","254,004","252,026","245,215","295,096","306,4","248,511","249,39","585,571","782,991390625","610,23","573,83","541,97","581,34","553,41","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3539,06","312,5","408,3955901639","9,61993","1,76586","253,125","253,784","249,829","295,096","306,4","248,071","248,73","582,068","783,15784375","618,33","583,2","550,23","600,94","561,69","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3570,31","313,11","408,6047540984","9,61946","1,76621","251,587","254,004","248,071","295,096","306,4","250,269","248,071","573,56","783,324296875","640,45","616,41","598,15","582,46","569,97","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3595,7","312,5","408,8139180328","9,61899","1,76655","250,488","247,192","249,39","295,096","306,4","249,17","248,071","593,579","783,49075","633,97","593,36",602,"593,66","591,48","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3597,66","311,279","409,0230819672","9,61852","1,7669","251,367","256,201","253,784","295,096","306,4","253,125","252,246","617,102","783,657203125","641,53","590,62","611,92","595,34","621,28","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3585,94","311,89","409,2322459016","9,61805","1,76724","252,246","254,224","252,026","295,096","306,4","250,049","255,542","581,567","783,82365625","651,78",600,"655,43","618,86","638,38","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3564,45","311,89","409,4414098361","9,61757","1,76759","253,345","250,488","251,807","295,096","306,4","251,367","249,609","573,059","783,990109375","668,5","592,97","642,21","618,86",629,"64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3554,69","310,059","409,6505737705","9,6171","1,76793","252,686","253,784","249,17","295,096","306,4","250,488","250,708","570,056","784,1565625","615,09","578,91","647,72","589,74","588,17","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3554,69","310,059","409,8597377049","9,61663","1,76828","252,686","253,784","249,17","295,096","306,4","250,488","250,708","570,056","784,323015625","615,09","578,91","647,72","589,74","588,17","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3560,55","309,448","410,0689016393","9,61616","1,76862","251,587","239,502","244,995","295,096","306,4","248,291","252,026","554,041","784,48946875","657,17","601,56","662,04","603,74","598,11","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3548,83","307,007","410,2780655738","9,61569","1,76897","249,17","246,313","249,609","295,096","306,4","247,852","247,412","550,537","784,655921875","667,42","619,14",667,"618,86","611,9","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3574,22","311,279","410,4872295082","9,61522","1,76931","246,973","252,905","247,632","295,096","306,4","250,269","247,412","534,521","784,822375","657,71","655,86","659,29","629,51","610,8","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3599,61","308,228","410,6963934426","9,61475","1,76966","246,094","251,367","249,829","295,096","306,4","250,488","250,488","546,033","784,988828125","639,91","664,84",667,"649,11","617,97","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3587,89","310,059","410,9055573771","9,61675","1,77","247,412","254,443","253,345","295,096","306,4","251,587","252,686","542,029","785,15528125","644,22","673,44","674,71","642,39","606,93","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3580,08","313,11","411,1147213115","9,61875","1,76966","247,852","252,686","252,466","295,096","306,4","250,928","249,609","534,021","785,321734375","614,55","657,23","662,59","655,83","602,52","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3632,81","311,89","411,3238852459","9,62075","1,76931","249,829","256,86","252,026","295,096","306,4","251,147","251,367","514,001","785,4881875","617,25","641,02","663,9977777778","659,75","614,66","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3560,55","311,89","411,5330491803","9,62275","1,76897","248,73","249,39","250,269","295,096","306,4","249,829","249,17","514,001","785,654640625","613,47","636,72","665,4055555556","672,07","603,62","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3539,06","309,448","411,7422131148","9,62475","1,76862","247,632","243,677","245,215","295,096","306,4","248,511","246,533","518,005","785,82109375","613,47","660,55","666,8133333333","684,39","598,11","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3527,34","310,059","411,9513770492","9,62675","1,76828","247,412","247,192","249,17","295,096","306,4","249,829","252,466","533,521","785,987546875","613,47","640,23","668,2211111111","684,1863636364","617,42","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3685,55","307,617","412,1605409836","9,62875","1,76793","246,533","250,928","247,852","295,096","306,4","250,928","248,95","530,017","786,154","583,79","658,2","669,6288888889","683,9827272727",613,"64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3822,27","313,721","412,369704918","9,63075","1,76759","246,533","253,125","249,829","295,096","306,4","249,829","248,291","533,521","786,320453125","612,93","622,85","671,0366666667","683,7790909091","632,31","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3853,52","310,669","412,5788688525","9,63275","1,76725","246,973","249,609","252,026","295,096","306,4","252,686","251,367","534,021","786,48690625","593,51","587,5","672,4444444444","683,5754545455","619,07","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3832,03","305,786","412,7880327869","9,63475","1,7669","248,73","255,981","253,784","295,096","306,4","252,246","248,73","510,498","786,653359375","592,97","552,15","673,8522222222","683,3718181818",613,"64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3779,3","307,617","412,9971967213","9,63675","1,76656","250,269","252,905","252,246","295,096","306,4","250,488","250,269","527,014","786,8198125","601,06","516,8","675,26","683,1681818182","579,9","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3744,14","311,279","413,2063606557","9,63875","1,76621","251,807","254,224","250,928","295,096","306,4","250,269","253,345","530,017","786,986265625","577,86","367,58","568,96","682,9645454545","569,41","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3746,09","313,11","413,4155245902","9,64075","1,76587","250,708","240,381","244,775","295,096","306,4","248,291","248,95","562,549","787,15271875","578,4","447,66","543,07","682,7609090909","580,45","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3773,44","313,11","413,6246885246","9,64275","1,76552","250,269","257,3","249,39","295,096","306,4","248,071","247,632","582,068","787,319171875",573,"491,02","499,56","682,5572727273","575,48","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3794,92","310,669","413,833852459","9,64475","1,76518","250,269","249,39","247,632","295,096","306,4","249,829","251,807","562,549","787,485625","554,66","549,22","465,41","682,3536363636","555,07","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3818,36","308,838","414,0430163934","9,64675","1,76484","249,609","243,237","248,95","295,096","306,4","249,829","247,852","561,548","787,652078125","565,99","561,72","511,12","682,15","492,17","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3876,95","309,419","414,2521803279","9,64875","1,76449","249,609","249,724","250,834","295,096","306,4","251,294","248,479","562,025","787,81853125","562,39","561,72","492,244","675,217","465,37","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3865,23","310,608","414,4613442623","9,65075","1,76415","250,862","247,961","254,059","295,096","306,4","251,993","248,511","558,245","787,984984375","552,473","572,854","471,939","675,934","453,542","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3865,23","311,829","414,6705081967","9,65275","1,7638","253,015","257,245","252,345","295,096","306,4","250,774","252,059","547,109","788,1514375","553,499","579,378","481,379","684,502","439,367","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3771,48","311,89","414,8796721311","9,65475","1,76346","253,125","257,739","252,246","295,096","306,4","250,708","252,246","546,533","788,317890625","553,58","579,69","481,93","684,95","438,65","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3718,75","313,629","415,0888360656","9,65675","1,76312","254,377","248,555","251,829","295,096","306,4","251,334","249,115","537,499","788,48434375","548,963","595,641","489,255","690,27","454,895","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3728,52","310,242","415,298","9,65875","1,76277","254,235","249,741","247,841","295,096","306,4","249,697","251,246","533,696","788,650796875","535,904","569,766","489,64","697,998","447,362","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3798,83","428,925","411,812","9,66075","1,76243","253,389","247,115","244,918","295,096","306,4","248,357","250,115","482,17","788,81725","498,845","576,15","551,39","695,961125","484,663","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3865,23","506,5","403,228","9,66275","1,76208","252,719","245,929","249,368","295,096","306,4","249,543","249,005","501,815","788,983703125","445,668","560,229","568,766","693,92425","485,605","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3787,11","506,775","417,305","9,66475","1,76174","252,686","252,345","248,983","295,096","306,4","250,444","248,115","539,601","789,15015625","416,313","564,937","572,645","691,887375","510,184","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3679,69","517,609","417,1884761905","9,66675","1,76139","250,598","251,016","248,533","295,096","306,4","249,445","249,532","530,593","789,316609375","435,934","539,628","543,512","689,8505","533,492","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3632,81","522,247","417,071952381","9,66875","1,76105","251,949","255,729","252,686","295,096","306,4","251,477","248,357","530,017","789,4830625","430,884","430,664","472,905","687,813625","558,238","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3591,8","534,058","416,9554285714","9,67075","1,76071","253,07","250,972","253,114","295,096","306,4","254,509","253,092","533,821","789,649515625","447,992","387,152","445,197","685,77675","573,635","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3560,55","539,307","416,8389047619","9,67275","1,76036","253,125","262,189","252,081","295,096","306,4","253,202","248,335","549,711","789,81596875","489,912","431,539","336,665","683,739875","600,59","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3587,89","565,063","416,7223809524","9,67263","1,76002","253,542","250,06","250,565","295,096","306,4","245,193","246,819","535,322","789,982421875","498,217","386,85","256,198","681,703","547,45","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98",3625,"568,726","416,6058571429","9,67239","1,75967","251,06","242,71","246,94","295,096","306,4","243,94","251,554","549,736","790,148875","554,932","416,29","188,943","647,318","499,503","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3626,95","574,646","416,4893333333","9,67216","1,75933","248,84","245,907","248,005","295,096","306,4","253,29","252,642","552,439","790,315328125","584,547","450,992","191,7756666667","588,817","495,563","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3640,63","590,027","416,3728095238","9,67192","1,75898","247,061","244,006","248,489","295,096","306,4","251,488","250,389","560,622","790,48178125","611,068","497,637","194,6083333333","541,132","523,781","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3636,72","595,459","416,2562857143","9,67168","1,75864","245,511","248,28","249,346","295,096","306,4","252,202","245,885","546,783","790,648234375","621,615","500,741","197,441","520,151","527,37","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3609,38","608,459","416,1397619048","9,67145","1,75829","245,643","252,059","249,181","295,096","306,4","251,411","252,334","527,014","790,8146875","618,518","481,856","200,2736666667","501,082","536,913","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3638,67","624,786","416,0232380952","9,67121","1,75795","247,115","252,455","253,553","295,096","306,4","253,663","249,763","514,127","790,981140625","608,07","534,668","203,1063333333","542,7","546,844","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3650,39","633,148","415,9067142857","9,67098","1,7576","248,027","253,927","252,323","295,096","306,4","256,498","252,532","510,648","791,14759375","580,37","542,696","205,939","562,496","540,529","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3654,3","627,747","415,7901904762","9,67074","1,75726","248,071","253,378","251,829","295,096","306,4","252,466","251,016","510,498","791,314046875","543,058","543,711","264,266","533,096","495,092","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3648,44","595,551","415,6736666667","9,67051","1,75691","247,654","252,719","249,51","295,096","306,4","249,95","248,632","544,731","791,4805","531,432","543,38","352,421","515,531","491,675","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3631,7","578,796","415,5571428571","9,67027","1,75657","246,797","240,787","244,797","295,096","306,4","243,567","247,467","583,619","791,646953125","531,433","580,097","454,75","531,724","492,143","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3641,99","560,608","415,4406190476","9,67003","1,75622","246,544","248,302","249,148","295,096","306,4","250,543","250,543","588,424","791,81340625","538,633","546,035","524,263","552,304","476,97","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3611,04","537,659","415,3240952381","9,6698","1,75588","246,116","246,434","249,807","295,096","306,4","253,015","249,247","581,918","791,979859375","545,679","559,359","571,597","559,192","496,614","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3600,1","535,919","415,2075714286","9,66956","1,75553","245,468","245,687","249,203","295,096","306,4","253,334","247,917","574,435","792,1463125","551,664","577,972","606,875","569,608","500,835","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3588,48","524,872","415,091047619","9,66933","1,75519","250,027","250,664","252,51","295,096","306,4","246,039","252,026","546,959","792,312765625","552,473","591,896","641,052","570,14","519,344","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3634,28","510,956","414,9745238095","9,66909","1,75484","252,982","249,675","253,938","295,096","306,4","245,654","249,741","537,449","792,47921875","556,604","566,597","647,472","556,308","533,41","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3657,13","513,153","414,858","9,66886","1,7545","255,421","256,289","252,125","295,096","306,4","252,543","250,444","522,76","792,645671875","562,966","571,538","657,135","557,176","544,588","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3663,77","490,692","410,933","9,66862","1,75416","254,29","251,422","250,148","295,096","306,4","257,08","252,367","532,945","792,812125","555,604","568,906","671,234","569,496","575,018","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3667,77","494,72","404,341","9,66838","1,75381","252,345","241,545","246,292","295,096","306,4","248,95","249,335","553,015","792,978578125","562,885","556,505","670,9317","571,204","595,979","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3667,97","494,995","404,004","9,66815","1,75347","252,246","241,04","246,094","295,096","306,4","248,511","249,17","554,041","793,14503125","563,29","555,86","670,6294","571,26",597,"64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3714,36","498,474","404,282","9,66791","1,75312","250,994","242,501","249,016","295,096","306,4","243,501","248,126","557,369","793,311484375","569,446","544,726","670,3271","569,132","617,966","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3813,28","477,203","404,019","9,66768","1,75278","249,467","248,632","248,544","295,096","306,4","245,116","249,741","561,823","793,4779375","578,482","542,287","670,0248","556,252","626,414","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3890,72","489,99","390,366","9,66744","1,75243","247,72","250,411","248,928","295,096","306,4","248,555","251,29","572,509","793,644390625","570,742","547,016","669,7225","556,644","626,8","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3872,27","482,025","387,144","9,66721","1,75209","248,467","251,532","251,246","295,096","306,4","255,619","249,489","554,991","793,81084375","558,008","564,703","669,4202","538,612","614,745","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3752,34","460,114","387,1016666667","9,66697","1,75174","248,719","253,257","254,081","295,096","306,4","252,015","252,103","530,743","793,977296875","548,639","550,04","669,1179","542,98","583,701","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3694,14","423,035","387,0593333333","9,66673","1,7514","249,774","249,379","251,927","295,096","306,4","245,753","251,411","533,32","794,14375","548,693","565,921","668,8156","549,644","579,487","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3572,66","413,025","387,017","9,6665","1,75105","249,829","250,214","251,807","295,096","306,4","253,784","250,741","531,143","794,310203125","553,85","588,688","668,5133","561,152","569,907","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98",3546,"412,018","386,9746666667","9,66626","1,75071","249,203","244,841","247,841","295,096","306,4","257,355","248,203","545,282","794,47665625","543,357","574,63","668,211","564,932","575,708","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3559,77","411,407","386,9323333333","9,66603","1,75036","248,126","246,434","245,962","295,096","306,4","248,335","247,028","556,968","794,643109375","547,911","557,87","628,305","560,844","613,774","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3584,67","428,192","386,89","9,66915","1,75002","248,28","244,863","249,005","295,096","306,4","242,842","251,147","561,823","794,8095625","564,073","549,24","618,393","591,476","656,648","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3585,94","445,313","386,8476666667","9,67244","1,74967","247,456","247,906","248,126","295,096","306,4","248,214","248,654","565,852","794,976015625","565,423","565,161","604,376","552,136","605,334","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3559,96","418,335","386,8053333333","9,67573","1,74933","247,412","248,489","248,28","295,096","306,4","253,312","248,302","566,052","795,14246875","559,294","550,801","596,858","521,242","557,443","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3532,62","448,761","386,763","9,67903","1,74898","248,873","257,487","252,675","295,096","306,4","253,773","253,301","546,558","795,308921875","556,927","555,196","596,5","527,188","544,582","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3540,53","465,515","385,2833333333","9,68232","1,74864","249,785","257,542","254,575","295,096","306,4","246,896","249,39","549,811","795,475375","539,901","562,148","581,841","549,924","529,353","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3544,73","420,502","383,8036666667","9,68562","1,7483","250,455","256,267","251,949","295,096","306,4","246,116","251,675","535,297","795,641828125","528,247","551,366","571,133","553,76","536,446","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3543,07","441,864","382,324","9,68891","1,74795","250,071","255,575","250,345","295,096","306,4","247,972","249,719","541,653","795,80828125","511,786","543,36","555,961","556,56","534,76","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3541,11","477,325","394,966","9,69221","1,74761","249,234","249,28","245,885","295,096","306,4","252,455","251,279","545,833","795,974734375","511,976","565,238","561,469","551,38","562,96","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3544,73","485,753","402,4","9,6955","1,74726","248,377","244,179","249,432","295,096","306,4","254,276","249,578","556,448","796,1411875","524,235","574,182","581,234","551,1","565,445","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3554,2","485,352","407,344","9,6988","1,74692","247,896","247,039","248,247","295,096","306,4","252,07","248,599","576,012","796,307640625","557,569","553,904","587,735","556,644","599,813","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3562,11","472,046","394,102","9,70209","1,74657","247,456","250,774","248,862","295,096","306,4","252,004","248,906","577,163","796,47409375","552,877","532,228","591,704","567,844","614,546","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3562,5","461,243","392,1095","9,70538","1,74623","248,203","249,763","251,521","295,096","306,4","253,411","252,905","559,496","796,640546875","571,382","512,854","569,284","576,076","608,317","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3556,93","454,712","390,117","9,70868","1,74589","251,257","257,915","254,575","295,096","306,4","253,96","249,587","539,977","796,807","588,111","533,089","562,79","527,459","554,354","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3551,07","462,891","395,947","9,71197","1,74554","253,169","248,555","252,708","295,096","306,4","256,772","251,543","519,557","796,973453125","552,821","590,387","538,554","479,13","509,219","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3550,78","463,867","396,387","9,71527","1,7452","253,345","247,412","252,466","295,096","306,4","257,08","251,807","517,505","797,13990625","548,72","596,48","535,91","474,37","504,86","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3428,32","471,008","384,521","9,71856","1,74485","254,531","252,751","251,477","295,096","306,4","252,136","250,225","518,406","797,306359375","539,981","586,292","502,205","514,69","474,566","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","171,094","452,026","396,914","9,72186","1,74451","253,477","248,005","246,819","295,096","306,4","250,598","247,478","533,37","797,4728125","529,299","568,987","519,277","583,691",500,"64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","276,107","480,591","418,477","9,72515","1,74417","253,74","242,864","245,918","295,096","306,4","246,731","252,532","530,518","797,639265625","524,332","579,142","499,279","602,956","533,494","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","381,12","525,757","412,3636666667","9,72845","1,74382","253,191","250,071","248,643","295,096","306,4","246,511","251,938","548,035","797,80571875","531,19","541,797","491,85","599,764","556,723","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","486,133","530,396","406,2503333333","9,73174","1,74348","252,729","253,103","249,543","295,096","306,4","246,929","246,863","571,658","797,972171875","528,112","543,476","504,683","585,148","577,308","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3220,7","502,93","400,137","9,73503","1,74313","252,686","248,005","250,796","295,096","306,4","246,973","253,037","577,213","798,138625","543,223","534,996","514,594","545,276","559,487","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3546,97","458,13","390,1465","9,73833","1,74279","254,07","253,542","253,894","295,096","306,4","249,543","248,643","559,546","798,305078125","544,95","539,956","538,336","533,964","541,881","64,92","2,98"
2017-03-11 14:00:00,"59,89","8,98","3562,21","446,899","380,156","9,74162","1,74244","254,421","248,687","252,048","295,096","306,4","254,773","254,399","565,201","798,47153125","549,315","542,033","527,982","525,107","513,359","64,92","2,98"
2017-03-11 15:00:00,"59,89","8,98","3542,09","450,562","385,72975","9,74492","1,7421","255,828","248,665","251,807","295,096","306,4","256,113","250,554","544,431","798,637984375","556,604","543,594","553,316","536,819","517,823","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3500,2","445,007","391,3035","9,74821","1,74176","254,004","249,324","248,049","295,096","306,4","256,003","248,269","538,425","798,8044375","570,464","570,822","562,239","562,916","531,07","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3475,78","442,688","396,87725","9,75151","1,74141","252,202","247,412","244,863","295,096","306,4","253,608","252,62","530,818","798,970890625","575,322","578,051","521,257","558,1","536,419","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3496,88","458,984","402,451","9,7548","1,74107","250,444","240,271","248,708","295,096","306,4","250,576","248,379","551,638","799,13734375","579,588","567,972","519,114","579,94","559,207","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3525,88","495,972","417,861","9,75809","1,74072","248,884","250,378","249,763","295,096","306,4","249,873","249,038","561,248","799,303796875","574,674","550,978","527,814","574,396","582,543","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3519,92","523,499","409,702","9,76139","1,74038","247,742","250,203","249,038","295,096","306,4","251,807","249,17","557,994","799,47025","551,742","520,744","542,628","555,86","584,365","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3493,55","508,545","401,543","9,76235","1,74003","248,423","256,377","251,917","295,096","306,4","249,258","251,147","532,77","799,636703125","533,24","533,402","548,634","536,764","571,404","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3464,36","508,789","393,384","9,76306","1,74031","248,906","261,628","253,037","295,096","306,4","249,148","250,378","533,17","799,80315625","520,291","569,963","555,574","504,611","526,266","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3492,58","489,258","385,225","9,76377","1,74065","249,543","257,783","252,136","295,096","306,4","252,729","252,048","530,367","799,969609375","499,142","575,936","563,724","534,523","518,926","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98",3650,"460,693","389,033","9,76448","1,741","249,609","248,599","250,049","295,096","306,4","248,972","249,28","546,683","800,1360625","516,352","568,79","605,194","590,132","555,397","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3674,9","425,903","383,613","9,76518","1,74134","249,016","243,083","245,874","295,096","306,4","251,675","247,17","552,589","800,302515625","530,165","541,249","546,764","595,9","566,437","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3644,24","448,181","378,193","9,76589","1,74169","248,357","244,951","248,994","295,096","306,4","250,247","251,917","557,544","800,46896875","547,48","533,006","545,71","580,276","585,084","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3619,61","467,529","383,408","9,7666","1,74203","248,291","249,763","248,599","295,096","306,4","249,258","249,697","568,855","800,635421875","558,485","532,069","541,42","552,332","585,081","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3582,03","460,571","402,51","9,76731","1,74238","247,302","251,06","249,302","295,096","306,4","250,554","248,599","570,056","800,801875","568,258","546,097","536,406","524,211","563,017","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","357,813","477,173","384,551","9,76801","1,74272","247,983","253,718","251,169","295,096","306,4","250,115","250,686","573,209","800,968328125","571,651","541,324","546,818","524,938","534,76","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","646,7671111111","468,14","387,334","9,76872","1,74306","249,456","256,97","253,938","295,096","306,4","251,631","248,555","552,389","801,13478125","561,723","536,759","542,576","540,459","510,542","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","935,7212222222","479,004","411,357","9,76943","1,74341","250,203","253,542","252,048","295,096","306,4","250,62","251,455","524,812","801,301234375","562,048","563,051","544,94","564,316","504,192","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1224,6753333333","480,347","413,965","9,77013","1,74375","250,269","253,125","251,807","295,096","306,4","250,488","251,807","522,009","801,4676875","562,21","566,02","545,27","566,78","503,75","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1513,6294444445","456,177","401,836","9,77084","1,7441","248,884","252,334","248,643","295,096","306,4","249,697","248,049","565,251","801,634140625","558,817","590,626","567,086","584,42","541,496","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1802,5835555556","453,491","400,488","9,77155","1,74444","248,73","252,246","248,291","295,096","306,4","249,609","247,632","570,056","801,80059375","558,44","593,36","569,51","586,38","545,69","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2091,5376666667","454,041","383,35","9,77226","1,74478","248,335","242,952","244,534","295,096","306,4","250,598","252,773","563,3","801,967046875","563,777","537,812","588,842","586,38","582,932","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2380,4917777778","468,384","394,102","9,77296","1,74513","247,302","247,654","247,874","295,096","306,4","249,521","247,214","554,891","802,1335","545,434","562,222","566,204","546,564","589,059","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2669,4458888889","480,957","414,229","9,77367","1,74547","247,39","258,772","247,698","295,096","306,4","248,796","251,675","543,23","802,299953125","560,322","563,514","533,21","528,028","585,302","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2958,4","485,474","401,543","9,77438","1,74582","247,214","249,258","249,214","295,096","306,4","248,137","248,489","545,632","802,46640625","531,133","568,203","539,768","556,196","578,407","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3633,4","480,896","386,191","9,77508","1,74616","248,577","258,75","253,345","295,096","306,4","250,247","251,038","546,483","802,632859375","542,737","549,418","547,314","565,548","570,238","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3622,66","452,332","404,971","9,77579","1,74651","249,719","254,597","252,4","295,096","306,4","250,884","249,983","553,29","802,7993125","544,896","541,996","544,556","560,676","549,547","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3601,37","481,079","398,789","9,7765","1,74685","250,225","251,235","251,851","295,096","306,4","249,543","250,818","549,987","802,965765625","545,922","540,348","545,655","537,884","548,339","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3557,42","487,366","403,125","9,77721","1,74719","249,478","250,73","250,027","295,096","306,4","250,774","250,334","553,14","803,13221875","551,853","533,201","532,932","522,307","524,609","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3478,91","495,361","404,9316666667","9,77791","1,74754","248,401","247,742","245,479","295,096","306,4","250,334","249,873","554,441","803,298671875","559,781","535,939","537,944","532,955","521,96","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3416,21","513,245","406,7383333333","9,77862","1,74788","248,093","239,106","249,148","295,096","306,4","249,082","250,818","564,901","803,465125","550,393","561,287","550,063","552,948","527,918","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3454,1","505,249","408,545","9,77933","1,74823","247,676","249,258","248,225","295,096","306,4","248,555","249,939","583,619","803,631578125","556,55","557,733","545,381","571,148","535,042","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3509,96","472,839","393,047","9,78003","1,74857","247,83","253,455","248,862","295,096","306,4","250,488","249,038","564,401","803,79803125","557,846","561,251","548,194","561,852","552,644","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3550,78","435,852","377,549","9,78074","1,74892","248,049","252,004","250,928","295,096","306,4","250,906","249,741","558,895","803,964484375","563,723","548,355","556,509","546,508","574,383","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3572,27","449,158","381,5185","9,78145","1,74926","249,258","252,598","253,521","295,096","306,4","251,125","249,236","543,68","804,1309375","559,033","545,817","557,39","534,86","579,569","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3577,73","452,148","385,488","9,78216","1,7496","250,576","255,85","252,202","295,096","306,4","250,95","250,95","542,029","804,297390625","568,637","531,642","601,013","561,46","574,437","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3597,46","466,919","384,719","9,7836","1,74995","252,026","253,941","252,026","295,096","306,4","251,681","252,089","538,597","804,46384375","553,579","565,9","580,84","527,091","554,441","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3633,01","456,39","383,95","9,78513","1,75","251,873","250,763","248,665","295,096","306,4","250,126","248,137","521,008","804,630296875","550,88","557,267","536,406","535,138","527,291","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3634,96","458,252","384,834","9,78666","1,75","251,06","250,455","246,017","295,096","306,4","248,335","251,895","542,254","804,79675","545,38","550,04","546,623","586,212","533,857","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3633,01","437,714","385,718","9,78819","1,75","250,554","251,609","249,203","295,096","306,4","248,632","248,577","543,555","804,963203125","551,745","557,516","553,896","590,02","566,241","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3682,03","449,524","386,602","9,78972","1,75","250,302","251,06","249,082","295,096","306,4","250,225","247,665","572,809","805,12965625","542,033","534,746","568,214","581,564","580,528","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","368,75","493,256","403,257","9,79125","1,75","249,895","252,982","248,577","295,096","306,4","249,554","250,433","571,257","805,296109375","555,229","520,508","579,969","572,604","587,259","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1019,6775","504,639","399,7265","9,79278","1,75","251,136","255,773","252,059","295,096","306,4","250,137","248,5","541,979","805,4625625","551,933","558,93","556,808","519,844","547,37","66,16","1,99"
