date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 15:00:00,"59,89","8,98","1670,605","514,709","396,196","9,79431","1,75","252,488","251,158","252,686","295,096","306,4","250,829","251,62","517,455","805,629015625","538,495","585,604","543,539","510,294","513,438","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2321,5325","450,989","397,33875","9,79584","1,75","253,619","257,739","251,938","295,096","306,4","251,862","250,752","527,189","805,79546875","531,729","580,764","543,372","560,198","524,666","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2972,46","425,964","398,4815","9,79737","1,75","254,344","250,466","250,313","295,096","306,4","250,906","249,741","543,981","805,961921875","543,764","557,047","532,851","589,012","542,491","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3466,21","417,358","399,62425","9,7989","1,75","253,136","244,468","246,687","295,096","306,4","249,214","248,676","566,528","806,128375","542,817","528,886","520,656","587,304","561,086","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3566,99","446,35","400,767","9,80043","1,75","252,719","247,039","249,082","295,096","306,4","248,203","252,059","579,415","806,294828125","551,88","510,33","515,559","568,768","569,995","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3576,17","451,66","407,227","9,80196","1,75","252,686","247,632","249,609","295,096","306,4","248,071","252,686","581,067","806,46128125","553,58","507,81","514,98","565,66","571,07","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3581,45","515,991","401,499","9,80349","1,75","252,312","251,554","249,423","295,096","306,4","247,324","248,39","578,514","806,627734375","561,833","526,74","529,49","528,523","557,938","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3640,04","507,111","414,932","9,80502","1,75","252,059","244,589","249,016","295,096","306,4","249,434","247,445","548,71","806,7941875","561,454","553,651","541,417","509,594","534,982","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3665,82","484,863","395,317","9,80655","1,75","251,84","251,642","250,818","295,096","306,4","251,323","253,202","535,447","806,960640625","557,925","559,807","560,393","535,979","532,751","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3659,18","475,861","389,912","9,80808","1,75","252,927","256,674","253,762","295,096","306,4","249,719","249,181","543,806","807,12709375","549,557","560,823","555,494","568,152","531,121","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3533,4","467,59","387,1844","9,80961","1,75","253,872","258,607","252,169","295,096","306,4","250,697","252,4","535,748","807,293546875","550,016","560,609","549,874","588,648","537,828","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3326,17","448,669","384,4568","9,81114","1,75","253,817","253,982","251,993","295,096","306,4","251,675","250,697","544,231","807,46","544,841","549,262","543,044","577,14","562,521","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3216,8","443,481","381,7292","9,81266","1,75","250,796","246,401","248,291","295,096","306,4","249,939","247,654","566,027","807,626453125","525,977","551,248","551,805","554,628","568,53","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3138,48","450,378","379,0016","9,81419","1,75","248,588","248,016","245,204","295,096","306,4","248,302","252,235","572,534","807,79290625","541,63","548,303","550,727","533,488","566,99","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3039,45","457,367","376,274","9,81572","1,75","246,05","251,873","247,95","295,096","306,4","247,137","248,456","570,507","807,959359375","559,621","544,005","557,251","550,848","569,473","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3085,55","455,261","384,36","9,81725","1,75","244,907","250,038","248,884","295,096","306,4","249,587","249,126","558,57","808,1258125","561,751","546,344","561,771","567,788","571,372","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3120,26","485,84","397,251","9,81878","1,75","244,775","246,621","248,577","295,096","306,4","248,368","248,643","548,035","808,292265625","566,26","560,156","564,688","552,528","546,299","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3146,58","493,408","405,542","9,82031","1,75","246,27","252,07","252,433","295,096","306,4","248,445","250,752","546,108","808,45871875","562,48","566,155","566,97","541,328","536,671","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3171,97","494,812","399,668","9,82184","1,75","246,907","260,035","253,312","295,096","306,4","250,192","250,4","539,226","808,625171875","538,737","552,52","564,028","550,848","528,722","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3190,72","469,055","397,166","9,82337","1,75","248,093","253,971","252,411","295,096","306,4","251,796","251,763","531,218","808,791625","540,198","541,364","555,961","560,396","536,864","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3297,95","443,207","394,664","9,8249","1,75","248,478","247,83","250,565","295,096","306,4","250,159","250,719","540,227","808,958078125","522,368","553,457","551,827","554,124","548,363","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3356,25","444,641","392,162","9,82643","1,75","248,137","246,973","246,16","295,096","306,4","248,335","247,5","548,41","809,12453125","530,976","548,559","557,416","538,024","542,594","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3366,6","425,323","389,66","9,82556","1,75","247,885","251,829","248,796","295,096","306,4","247,698","251,829","566,978","809,290984375","557,381","547,602","549,599","553,508","555,346","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3357,23","444,58","387,158","9,82427","1,75","247,665","253,433","248,643","295,096","306,4","248,379","248,95","570,056","809,4574375","564,883","522,423","552,237","568,124","572,365","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3355,47","498,932","409,424","9,82297","1,75","247,072","245,16","248,884","295,096","306,4","247,39","247,731","559,421","809,623890625","571,409","545,195","553,456","571,092","578,687","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3357,13","490,692","418,228","9,82168","1,75","247,346","247,412","250,071","295,096","306,4","251,301","251,367","534,997","809,79034375","559,625","562,614","567,582","529,363","551,206","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3342,48","516,205","400,063","9,82038","1,75","250,961","251,993","253,257","295,096","306,4","249,225","249,038","529,742","809,956796875","547,729","567,832","570,527","509,594","530,294","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3358,11","486,481","383,73","9,81909","1,75","254,202","248,016","252,664","295,096","306,4","253,026","250,565","522,71","810,12325","537,309","553,086","563,589","548,831","527,013","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3397,85","465,82","407,344","9,81779","1,75","254,663","254,663","251,906","295,096","306,4","250,609","253,169","545,757","810,289703125","524,312","547,398","551,113","567,088","531,146","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3404,3","463,257","411,914","9,8165","1,75","254,663","255,981","251,807","295,096","306,4","250,049","253,564","550,037","810,45615625","522,29","546,87","549,13","569,02","531,89","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3377,73","508,392","409,424","9,81521","1,75","254,29","245,896","249,752","295,096","306,4","252,103","248,708","543,23","810,622609375","521,372","550,857","542,109","581,872","547,836","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3451,07","484,192","376,611","9,81391","1,75","253,29","243,743","245,654","295,096","306,4","250,785","251,587","558,62","810,7890625","539,553","528,652","540,87","568,432","560,501","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3443,26","458,282","386,748","9,81262","1,75","252,751","247,039","248,73","295,096","306,4","249,368","248,698","560,272","810,955515625","566,633","533,246","530,101","543,764","567,867","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3120,7","455,231","396,885","9,81132","1,75","251,378","246,324","249,016","295,096","306,4","248,983","247,511","574,936","811,12196875","573,594","535,765","542,71","542,28","564,168","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2881,84","487,488","377,827","9,81003","1,75","250,587","251,697","249,324","295,096","306,4","250,444","251,334","563,95","811,288421875","589,677","552,872","574,765","540,32","560,527","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2851,27","470,856","405,952","9,80873","1,75","251,609","248,203","252,191","295,096","306,4","250,895","249,598","561,973","811,454875","572,71","563,161","562,647","515,139","540,336","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2911,33","491,302","403,652","9,80744","1,75","252,554","250,774","252,499","295,096","306,4","249,994","251,038","534,822","811,621328125","553,174","542,206","556,318","527,914","534,982","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2955,08","456,696","401,027","9,80615","1,75","252,125","252,114","252,092","295,096","306,4","251,323","251,367","530,017","811,78778125","546,677","602,693","580,552","553,312","517,302","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2997,46","384,979","398,402","9,80485","1,75","252,4","254,114","250,532","295,096","306,4","250,653","250,433","543,63","811,954234375","544,194","575,215","581,182","552,976","525,494","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3209,77","339,813","395,777","9,80356","1,75","251,158","249,401","246,346","295,096","306,4","248,994","247,841","562,624","812,1206875","559,459","539,809","571,629","584,112","573,44","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3322,46","329,712","393,152","9,80226","1,75","249,807","255,421","248,456","295,096","306,4","247,236","251,521","566,828","812,287140625","561,751","532,441","546,183","628,78","616,723","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3352,54","416,656","390,527","9,80097","1,75","247,928","246,555","248,39","295,096","306,4","251,455","249,445","567,053","812,45359375","571,3","536,68","552,74","590,442","583,073","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3360,45","482,452","395,493","9,79967","1,75","246,698","248,698","249,598","295,096","306,4","247,764","248,39","552,589","812,620046875","574,836","547,13","549,956","576,272","546,486","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3389,55","494,792","394,579375","9,79838","1,75","247,245","254,548","251,43","295,096","306,4","251,064","250,603","547,201","812,7865","555,942","533,336","537,538","548,887","529,661","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3306,54","497,07","393,66575","9,79709","1,75","247,939","258,75","252,686","295,096","306,4","250,62","249,038","530,117","812,952953125","519,044","562,186","575,786","542,7","538,402","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3269,43","397,827","392,752125","9,79579","1,75","248,247","250,005","252,026","295,096","306,4","252,202","252,378","538,826","813,11940625","504,478","607,502","587,79","557,036","532,886","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3293,85","361,206","391,8385","9,7945","1,75","249,17","252,026","251,631","295,096","306,4","251,279","250,181","539,626","813,285859375","512,356","551,8","574,574","565,548","539,622","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3310,45","362,671","390,924875","9,7932","1,75","248,159","248,379","248,774","295,096","306,4","249,346","249,917","560,247","813,4523125","535,018","533,67","558,384","582,012","578,902","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3212,89","381,836","390,01125","9,79191","1,75","247,676","247,544","245,61","295,096","306,4","249,478","250,225","565,952","813,618765625","545,266","487,264","529,63","577,308","573,162","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3162,11","389,282","389,097625","9,79062","1,75","246,401","251,323","248,511","295,096","306,4","251,367","247,808","572,458","813,78521875","556,488","529,22","529,848","560,844","562,794","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3182,81","447,144","388,184","9,78932","1,75","246,621","248,906","249,038","295,096","306,4","250,752","251,235","567,253","813,951671875","565,45","538,516","535,028","526,788","530,684","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3150,98","494,629","411,68","9,78812","1,75","246,226","247,017","247,72","295,096","306,4","249,961","248,906","552,739","814,118125","566,206","550,316","521,814","520,066","526,158","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3217,58","536,621","411,9227142857","9,78694","1,75","247,148","253,433","252,158","295,096","306,4","252,114","250,708","517,905","814,284578125","560,374","561,328","525,338","551,21","524,282","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3273,63","544,067","412,1654285714","9,78576","1,75","248,291","261,255","253,169","295,096","306,4","250,576","250,313","514,001","814,45103125","545,594","560,784","534,148","563,868","520,532","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3370,9","547,241","412,4081428571","9,78458","1,75","250,796","255,762","252,422","295,096","306,4","251,104","250,576","523,811","814,617484375","541,386","550,784","531,942","572,268","536,968","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3312,01","538,33","412,6508571429","9,78341","1,75","251,719","252,949","250,664","295,096","306,4","251,016","250,884","517,605","814,7839375","532,106","511,248","514,206","575,852","567,318","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3315,43","536,865","412,8935714286","9,78223","1,75","251,631","251,982","247,104","295,096","306,4","250,4","249,873","533,12","814,950390625","524,224","548,518","540,428","547,628","574,71","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3295,12","537,109","413,1362857143","9,78105","1,75","250,708","246,182","248,599","295,096","306,4","249,214","250,664","547,134","815,11684375","526,276","583,568","538,334","524,324","561,69","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3291,02","537,109","413,379","9,77987","1,75","250,488","244,775","249,17","295,096","306,4","248,95","250,928","549,536","815,283296875","527,14","618,618","535,91","520,29","558,38","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3299,32","547,363","413,6217142857","9,77869","1,75","250,488","242,842","248,467","295,096","306,4","249,829","250,4","555,542","815,44975","537,5","653,668","529,742","530,602","560,148","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3304,1","541,626","413,8644285714","9,77751","1,75","250,137","243,94","248,291","295,096","306,4","249,873","249,741","579,866","815,616203125","550,882","523,358","510,576","556,028","555,286","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3357,81","532,227","414,1071428571","9,77633","1,75","250,4","251,895","251,455","295,096","306,4","250,708","251,367","566,753","815,78265625","550,124","529,922","527,762","538,444","540,72","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3466,8","531,372","414,3498571429","9,77516","1,75","251,895","255,718","252,598","295,096","306,4","249,521","249,17","539,626","815,949109375","567,82","565,548","518,176","532,62","521,522","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","522,656","536,499","414,5925714286","9,77398","1,75","252,949","253,389","251,982","295,096","306,4","251,807","250,62","531,218","816,1155625","560,38","544,844","526,766","523,204","520,638","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1069,752","525,513","414,8352857143","9,7728","1,75","253,828","255,146","251,455","295,096","306,4","251,235","252,905","536,523","816,282015625","567,72","558,124","517,514","531,162","512,138","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","1616,848","522,949","415,078","9,77162","1,75","253,652","246,797","248,379","295,096","306,4","249,346","248,247","544,431","816,44846875","573,326","549,84","509,142","562,86","513,356","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2163,944","488,403","401,836","9,77044","1,75","253,037","244,907","245,874","295,096","306,4","249,126","250,84","545,632","816,614921875","564,584","548,048","530,292","576,412","532,336","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","2711,04","491,455","405,176","9,76926","1,75","252,729","248,159","248,599","295,096","306,4","250,576","248,818","569,956","816,781375","562,642","554,376","554,854","568,124","546,132","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3484,96","492,92","403,828","9,76808","1,75","251,982","247,72","249,038","295,096","306,4","250,225","247,544","564,851","816,947828125","562,318","559,3","572,814","537,884","559,482","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3668,26","491,089","403,828","9,7669","1,75","251,455","250,928","248,95","295,096","306,4","249,521","250,576","552,439","817,11428125","565,234","539,848","570,832","523,764","555,176","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98",3742,"493,652","415,254","9,76573","1,75","252,422","253,389","252,817","295,096","306,4","252,378","248,555","539,626","817,280734375","562,534","561,018","567,742","530,49","571,066","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3757,03","506,592","403,066","9,76455","1,75","253,564","254,136","252,905","295,096","306,4","249,961","253,477","531,418","817,4471875","529,302","554,764","573,916","544,268","562,24","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3706,25","499,878","408,926","9,76337","1,75","254,136","251,587","251,982","295,096","306,4","250,225","251,016","530,417","817,613640625","522,498","560,312","575,57","564,652","570,41","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3627,73","506,714","403,594","9,76219","1,75","252,114","249,17","249,521","295,096","306,4","250,313","249,17","533,32","817,78009375","534,044","544,996","565,874","573,052","574,16","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3494,14","492,92","407,285","9,76101","1,75","248,774","247,676","246,489","295,096","306,4","250,444","250,884","550,037","817,946546875","538,578","560,94","556,402","574,956","586,3","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3363,28","494,751","394,395","9,75983","1,75","246,841","251,279","248,687","295,096","306,4","249,609","249,785","566,853","818,113","541,17","552,268","543,624","574,732","595,016","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3259,77","479,126","402,07","9,75865","1,75","245,479","249,785","249,038","295,096","306,4","250,269","248,335","566,453","818,279453125","549,91","517,262","541,75","563,42","582,77","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3202,73","504,639","388,711","9,75748","1,75","245,039","249,873","249,302","295,096","306,4","249,961","248,599","559,946","818,44590625","552,824","526,25","531,394","536,428","555,07","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3335,55","443,237","387,8076666667","9,7563","1,75","245,874","250,4","251,323","295,096","306,4","251,938","250,84","557,744","818,612359375","560,376","551,406","534,038","518,724","529,576","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3507,03","414,795","386,9043333333","9,75512","1,75","247,5","250,313","254,092","295,096","306,4","250,884","250,84","553,94","818,7788125","568,69","553,824","536,24","527,466","507,944","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3648,83","424,683","386,001","9,75469","1,75","247,676","252,729","252,729","295,096","306,4","251,367","250,884","547,034","818,945265625","576,35","540,624","539,548","557,26","505,078","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3730,47","443,481","385,0976666667","9,75446","1,75028","248,862","253,345","251,191","295,096","306,4","252,114","250,225","540,327","819,11171875","561,892","554,996","540,32","564,876","498,786","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3744,14","401,001","384,1943333333","9,75422","1,75062","248,643","246,313","247,588","295,096","306,4","248,73","248,115","553,84","819,278171875","561,78","566,562","560,144","572,268","521,41","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3778,52","389,404","383,291","9,75399","1,75096","248,511","244,556","246,753","295,096","306,4","247,852","247,632","557,544","819,444625","562,75","568,36","565,1","574,06","527,48","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3815,23","373,291","382,3876666667","9,75375","1,75131","247,808","245,435","248,159","295,096","306,4","249,434","248,335","575,562","819,611078125","554,982","552,112","554,084","568,236","569,416","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3820,7","369,263","381,4843333333","9,75352","1,75165","247,632","245,654","248,511","295,096","306,4","249,829","248,511","580,066","819,77753125","553,04","548,05","551,33","566,78","579,9","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3853,13","408,325","380,581","9,75328","1,752","247,104","248,467","248,335","295,096","306,4","248,95","248,159","575,261","819,943984375","542,68","557,738","557,058","551,1","583,868","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3881,64","407,837","379,6776666667","9,75305","1,75234","247,324","246,357","249,873","295,096","306,4","249,609","249,653","577,263","820,1104375","537,066","582,032","574,794","532,844","587,956","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3863,28","440,43","378,7743333333","9,75281","1,75269","250,576","252,686","253,081","295,096","306,4","248,599","250,049","549,636","820,276890625","542,79","580,628","586,358","529,26","567,538","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3832,42","453,125","377,871","9,75258","1,75303","253,301","256,377","252,378","295,096","306,4","253,037","251,982","528,916","820,44334375","537,93","594,534","599,246","557,036","561,8","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3818,36","442,383","382,84175","9,75234","1,75337","254,487","256,333","252,554","295,096","306,4","250,708","250,005","522,71","820,609796875","531,134","576,872","597,6","588,62","584,642","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3832,03","422,363","387,8125","9,75211","1,75372","254,839","248,291","249,873","295,096","306,4","251,411","248,511","518,806","820,77625","525,088","531,168","589,444","575,068","585,524","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3831,25","448,364","392,78325","9,75187","1,75406","253,652","245,786","246,533","295,096","306,4","250,752","251,631","540,828","820,942703125","529,516","516,402","574,904","576,86","585,638","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3959,77","455,468","397,754","9,75164","1,75441","253,01","246,994","248,385","295,096","306,4","249,651","249,452","543,101","821,10915625","554,349","543,207","555,763","564,46","559,486","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","4028,13","500,183","401,7416666667","9,7514","1,75475","253,235","247,577","248,676","295,096","306,4","250,378","247,852","541,278","821,275609375","555,198","612,01","545,823","533,172","523,895","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3980,86","525,665","405,7293333333","9,75116","1,75509","251,697","248,621","248,84","295,096","306,4","250,214","249,609","550,787","821,4420625","557,487","539,158","546,652","537,658","505,272","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3848,05","506,744","409,717","9,75093","1,75544","251,477","251,587","250,763","295,096","306,4","251,862","249,609","539,026","821,608515625","547,24","544,53","543,347","535,84","484,723","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3843,36","489,655","410,1849444444","9,75069","1,75578","251,917","251,971","254,169","295,096","306,4","249,5","250,873","524,637","821,77496875","532,403","568,655","549,402","546,34","484,307","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3862,11","532,227","410,6528888889","9,75046","1,75613","253,18","251,312","252,631","295,096","306,4","250,159","250,708","528,265","821,941421875","521,073","574,415","546,51","577,42","499,758","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3963,67","556,183","411,1208333333","9,75022","1,75647","253,235","248,84","250,818","295,096","306,4","250,873","250,488","548,16","822,107875","524,578","538,963","543,482","600,66","555,617","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","4078,91","555,878","411,5887777778","9,74999","1,75682","251,807","248,73","247,687","295,096","306,4","249,445","248,346","537,9","822,274328125","524,17","529,005","529,435","593,24","573,552","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","4071,88","543,365","412,0567222222","9,74975","1,75716","248,895","248,126","248,73","295,096","306,4","247,961","247,961","548,285","822,44078125","535,908","518,552","522,415","567,34","571,76","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","4044,14","533,6","412,5246666667","9,74952","1,7575","247,083","248,016","248,73","295,096","306,4","250,763","249,884","559,921","822,607234375","545,347","531,542","529,855","532,333","563,622","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","4012,5","530,243","412,9926111111","9,74928","1,75785","245,929","248,566","248,84","295,096","306,4","248,511","249,664","570,682","822,7736875","554,39","525,68","532,61","517,63","537,552","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3894,92","529,327","413,4605555556","9,74905","1,75819","245,984","252,85","250,433","295,096","306,4","251,038","249,06","566,803","822,940140625","563,292","544,138","542,518","534,718","526,375","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3781,25","516,357","413,9285","9,74881","1,75854","247,412","257,025","253,564","295,096","306,4","253,4","252,246","551,413","823,10659375","564,64","544,532","538,387","555,3","513,682","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3895,7","513,916","414,3964444444","9,74858","1,75888","247,852","252,686","252,795","295,096","306,4","254,773","251,202","528,265","823,273046875","559,518","544,823","541,693","562,58","514,372","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3981,25","502,167","414,8643888889","9,74834","1,75923","248,016","254,059","252,081","295,096","306,4","256,915","251,147","521,634","823,4395","561,133","551,265","535,362","544,52","520,855","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3980,08","504,913","415,3323333333","9,74811","1,75957","247,412","249,829","249,225","295,096","306,4","247,302","249,06","536,899","823,605953125","555,738","568,36","538,805","543,68","536,58","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3871,88","509,491","415,8002777778","9,74769","1,75991","246,863","244,446","245,984","295,096","306,4","247,687","248,456","560,797","823,77240625","558,028","567,875","537,15","569,02","562,375","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3766,02","508,423","416,2682222222","9,74722","1,75974","246,918","243,237","248,346","295,096","306,4","251,093","249,994","558,044","823,938859375","563,965","539,943","535,91","585,26","590,102","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3747,66","511,017","416,7361666667","9,74675","1,7594","246,478","249,829","248,071","295,096","306,4","252,631","250,818","560,672","824,1053125","556,142","539,455","542,93","562,02","587,482","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3748,05","491,943","417,2041111111","9,74628","1,75905","245,654","246,588","248,621","295,096","306,4","252,246","249,445","565,176","824,271765625","540,897","544,237","553,535","537,8","566,932","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3746,48","485,229","417,6720555556","9,74581","1,75871","245,435","244,775","248,95","295,096","306,4","252,026","248,95","566,052","824,43821875","536,85","544,92","556,29","532,62","561,14","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3680,47","493,011","418,14","9,74534","1,75836","249,06","252,521","251,917","295,096","306,4","250,543","250,763","559,671","824,604671875","536,445","566,603","566,617","523,792","539,622","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3623,44","496,063","415,43","9,74487","1,75802","253,564","250,488","253,07","295,096","306,4","248,401","250,214","533,896","824,771125","527,813","583,205","568,41","540,177","524,995","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3671,09","486,145","412,72","9,7444","1,75768","254,663","254,388","252,466","295,096","306,4","247,687","250,983","526,764","824,937578125","532,667","586,622","567,44","567,2","535,755","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3707,42","479,584","398,804","9,74393","1,75733","254,663","249,774","249,774","295,096","306,4","246,643","250,214","537,524","825,10403125","534,427","557,717","555,735","590,86","564,582","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3700,39","457,916","389,722","9,74346","1,75699","254,333","246,808","246,478","295,096","306,4","247,137","248,346","550,412","825,270484375","554,388","533,695","563,445","596,88","600,448","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3766,02","440,063","390,381","9,74299","1,75664","252,74","249,829","248,456","295,096","306,4","248,566","247,192","568,179","825,4369375","568,818","526,563","551,19","614,24","619,62","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3778,52","428,162","391,04","9,74252","1,7563","250,433","247,302","249,225","295,096","306,4","251,257","249,939","570,432","825,603390625","574,215","525,195","548,715","561,6","566,658","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3769,53","461,578","391,699","9,74205","1,75596","249,5","245,27","249,5","295,096","306,4","248,566","247,632","560,922","825,76984375","584,468","528,518","553,813","526,592","517,278","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3748,83","456,696","391,406","9,74158","1,75561","248,895","254,553","251,093","295,096","306,4","248,071","252,631","539,651","825,936296875","581,098","538,48","561,385","527,718","494,65","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3741,16","450,134","386,353","9,74111","1,75527","250,378","253,949","253,235","295,096","306,4","251,587","251,367","531,268","826,10275","562,755","569,242","562,625","550,82","488,44","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3753,42","444,794","387,085","9,74063","1,75492","250,598","251,697","252,466","295,096","306,4","250,543","249,609","533,521","826,269203125","553,31","592,875","569,37","571,68","508,855","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3791,5","454,102","399,683","9,74016","1,75458","251,147","252,85","252,026","295,096","306,4","250,653","252,191","551,788","826,43565625","532,94","613,477","587,408","581,76","531,617","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3852,54","468,292","410,742","9,73969","1,75423","250,378","249,06","248,73","295,096","306,4","251,257","251,312","563,174","826,602109375","509,605","610,253","589,753","597,86","596,035","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3866,21","485,992","411,21075","9,73922","1,75389","249,719","248,785","245,16","295,096","306,4","250,543","249,719","559,421","826,7685625","515,272","571,975","588,79","621,948","652,593","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3772,95","487,976","411,6795","9,73875","1,75355","248,785","247,192","247,797","295,096","306,4","249,28","249,06","558,295","826,935015625","533,615","545,212","590,44","610,323","642,108","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3711,43","502,625","412,14825","9,73828","1,7532","247,852","247,687","249,115","295,096","306,4","248,291","249,609","560,797","827,10146875","533,617","544,917","593,878","620,268","646,107","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3693,85","518,341","412,617","9,73781","1,75286","247,137","252,521","248,676","295,096","306,4","249,884","249,17","543,906","827,267921875","539,283","536,52","585,345","612,142","625,557","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3695,8","529,175","413,08575","9,73734","1,75251","248,126","253,18","251,971","295,096","306,4","251,312","250,763","542,905","827,434375","551,018","539,065","577,223","592,54","605,42","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3730,96","527,496","413,5545","9,73687","1,75217","248,84","253,235","253,125","295,096","306,4","249,445","250,708","528,015","827,600828125","549,665","533,693","562,76","591,28","595,21","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3774,41","541,687","414,02325","9,7364","1,75182","249,939","254,169","252,301","295,096","306,4","249,884","251,477","528,516","827,76728125","545,758","535,938","552,708","551,38","540,167","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3792,48","567,017","414,492","9,73593","1,75148","249,465","249,005","250,708","295,096","306,4","249,115","249,664","533,145","827,933734375","535,237","532,227","535,908","524,212","497,685","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3778,81","592,041","414,96075","9,73546","1,75114","248,393","249,233","247,287","295,096","306,4","250,143","247,224","545,818","828,1001875","535,464","536,606","528,593","549,337","487,439","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98","3773,44","580,566","415,4295","9,73499","1,75079","248,225","252,971","248,555","295,096","306,4","248,247","249,609","564,2","828,266640625","554,602","554,376","533,432","565,1","493,601","66,16","1,99"
2017-03-11 15:00:00,"59,89","8,98",3750,"554,565","415,89825","9,73452","1,75045","247,83","247,917","248,533","295,096","306,4","249,961","248,313","578,464","828,43309375","566,746","552,736","533,208","565,996","515,508","66,16","1,99"
2017-03-11 16:00:00,"59,66","9,09","3752,44","546,875","416,367","9,73503","1,7501","247,632","245,215","248,071","295,096","306,4","251,147","247,192","582,068","828,599546875","568,69","549,22","532,05","565,66","523,62","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3793,95","541,748","416,83575","9,73598","1,74976","247,939","250,752","249,148","295,096","306,4","249,302","249,807","573,309","828,766","578,133","535,822","535,522","558,604","534,435","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3724,61","525,452","417,3045","9,73692","1,74941","247,61","254,509","250,378","295,096","306,4","249,434","249,082","553,09","809,789","575,754","530,899","535,855","550,092","557,221","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3678,22","514,709","417,77325","9,73786","1,74907","248,796","256,025","253,169","295,096","306,4","248,599","251,06","543,23","779,093","579,426","550,661","543,067","521,861","560,751","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3646,97","502,869","418,242","9,73881","1,74872","249,697","255,498","252,839","295,096","306,4","251,763","251,016","533,971","745,846","558,758","558,161","540,588","514,298","543,481","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3622,56","496,094","406,172","9,73975","1,74838","250,906","253,411","251,938","295,096","306,4","252,422","251,104","538,575","709,366","534,37","556,991","540,812","544,825","534,928","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3697,75","490,723","401,689","9,74069","1,74803","250,752","248,071","249,346","295,096","306,4","250,642","249,368","558,845","681,955","542,948","567,854","536,188","585,876","549,549","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3834,47","496,582","402,158","9,74164","1,74769","250,181","244,863","245,676","295,096","306,4","249,28","247,742","559,746","662,868","540,951","569,104","542,572","604,02","575,868","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3802,25","493,896","407,988","9,74258","1,74734","250,356","245,259","247,632","295,096","306,4","250,642","249,104","570,356","654,03","537,012","547,07","551,389","596,74","602,853","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3708,98","490,051","407,783","9,74352","1,747","249,719","250,269","249,104","295,096","306,4","249,214","249,521","567,303","643,778","550,451","541,017","558,937","589,012","593,034","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3672,36","490,784","401,309","9,74446","1,74666","249,082","248,555","249,324","295,096","306,4","248,137","248,467","556,543","627,349","567,228","554,769","562,79","574,172","575,375","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3685,55","490,906","394,512","9,74541","1,74631","249,873","250,664","251,543","295,096","306,4","250,378","250,994","534,271","609,226","568,903","553,594","566,537","550,428","552,919","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3691,41","480,042","399,141","9,74635","1,74597","251,038","253,169","254,004","295,096","306,4","250,444","249,478","535,122","587,928","570,249","548,043","564,773","546,62","541,276","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3706,05","482,3","398,262","9,74729","1,74562","252,444","253,718","252,817","295,096","306,4","250,818","252,751","538,325","558,534","556,652","541,13","559,208","556,924","534,986","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3727,05","489,502","398,115","9,74824","1,74528","253,828","250,862","250,796","295,096","306,4","250,225","252,048","543,28","538,938","543,165","538,943","555,08","553,564","528,751","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3745,61","488,342","401,191","9,74918","1,74493","254,07","247,148","247,654","295,096","306,4","248,906","252,158","556,743","519,619","535,561","538,241","554,86","541,524","533,496","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3739,75","490,906","403,066","9,75012","1,74459","253,235","246,863","248,533","295,096","306,4","249,434","249,148","564,351","509,597","535,881","545,548","560,587","539,228","542,876","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3685,06","488,281","401,367","9,75106","1,74424","252,136","247,192","248,774","295,096","306,4","249,214","248,555","558,195","498,55","539,118","558,399","554,031","547,74","553,803","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3662,11","486,45","398,027","9,75201","1,7439","251,807","247,5","249,28","295,096","306,4","247,874","249,565","548,385","488,128","535,183","563,319","561,794","564,036","558,05","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3649,9","486,877","402,1","9,75295","1,74355","252,268","251,785","250,686","295,096","306,4","248,489","250,137","539,576","479,068","541,767","570,509","566,75","568,012","572,667","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3650,88","480,225","404,297","9,75389","1,74321","253,389","257,717","253,147","295,096","306,4","249,258","250,269","544,031","466,039","538,686","563,045","557,888","554,404","581,884","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3705,08","481,14","404,092","9,75484","1,74286","254,092","253,499","252,466","295,096","306,4","250,005","250,115","549,136","443,385","532,375","529,064","542,519","543,372","578,191","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3744,63","483,643","396,826","9,75578","1,74252","254,377","249,543","251,499","295,096","306,4","251,96","251,279","536,023","421,297","538,851","519,959","522,909","533,572","568,697","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3754,88","480,164","402,773","9,75672","1,74217","252,751","248,489","248,599","295,096","306,4","250,532","250,115","532,82","408,439","551,693","518,204","510,078","529,204","529,633","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3791,02","478,088","401,719","9,75766","1,74183","251,257","248,752","246,335","295,096","306,4","248,533","248,774","562,048","401,581","550,826","515,155","504,183","536,54","499,176","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3824,71","483,887","402,891","9,75861","1,74148","249,39","251,104","248,027","295,096","306,4","250,071","248,972","573,71","404,241","560,431","516,368","508,642","549,308","499,671","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3867,19","490,295","402,041","9,75955","1,74114","247,961","252,18","248,643","295,096","306,4","249,082","250,708","563,049","395,407","574,893","536,601","507,655","555,692","491,065","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3878,91","484,68","401,074","9,76049","1,74079","246,555","250,708","248,972","295,096","306,4","248,906","249,675","574,31","380,908","573,648","542,463","516,579","542,588","493,051","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3993,16","481,567","401,074","9,76144","1,74045","246,094","250,049","249,17","295,096","306,4","249,17","248,95","581,067","376,66","571,38","541,41","521,04","536,54","496,03","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3972,66","480,713","399,023","9,76295","1,7401","247,324","254,355","252,4","295,096","306,4","250,4","250,642","542,88","377,85","570,631","541,41","519,885","544,38","502,211","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3932,62","479,492","400,605","9,76472","1,74","248,774","255,586","252,861","295,096","306,4","252,158","250,598","531,769","354,175","561,623","559,183","526,712","548,916","517,215","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3927,25","486,389","399,814","9,76648","1,74","248,401","249,17","252,004","295,096","306,4","251,147","251,038","539,626","337,069","551,096","561,599","524,068","559,612","531,785","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3858,89","478,394","400,049","9,76825","1,74","248,071","246,379","250,115","295,096","306,4","249,412","249,829","549,736","315,147","534,208","562,38","523,515","565,156","544,643","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3789,06","475,342","395,771","9,77001","1,74","247,302","245,544","246,775","295,096","306,4","248,95","247,939","551,288","301,439","524,44","547,815","519,328","561,348","566,601","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3632,81","474,365","394,775","9,77178","1,74","246,973","246,599","248,269","295,096","306,4","250,334","247,72","544,581","300,25","528,112","542,658","530,676","557,54","575,542","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3574,78","472,351","395,01","9,77354","1,74","246,357","249,653","249,082","295,096","306,4","250,159","251,235","549,736","301,551","544,352","564,689","558,44","544,156","575,263","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3599,02","479,492","389,59","9,77531","1,74","245,94","250,554","248,489","295,096","306,4","249,368","248,84","550,587","301,099","547,323","580,116","568,245","532,9","569,141","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3604,49","475,525","391,816","9,77707","1,74","246,951","250,334","250,444","295,096","306,4","251,631","250,73","541,478",296,"555,088","563,399","562,236","550,764","560,094","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3638,48","470,703","399,082","9,77884","1,74","247,566","255,037","253,674","295,096","306,4","250,225","249,631","543,28","283,656","557,843","545,511","566,534","579,1","562,684","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3654,3","481,506","390,088","9,7806","1,74","248,555","250,159","253,125","295,096","306,4","250,093","251,895","543,08","263,777","547,539","540,857","554,474","565,94","553,8","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3616,02","474,915","394,277","9,78237","1,74","250,334","256,421","251,851","295,096","306,4","250,334","251,499","550,437","247,238","544,464","525,311","541,856","525,333","540,502","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3576,37","475,098","394,248","9,78413","1,74","249,543","254,07","248,665","295,096","306,4","251,807","248,401","548,435","232,679","549,857","528,046","540,757","521,298","527,592","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3571,88","482,422","393,398","9,7859","1,74","249,258","243,677","246,797","295,096","306,4","250,159","251,104","545,682","231,039","545,163","541,326","550,289","544,937","526,707","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3617,97","472,229","392,725","9,78766","1,74","248,621","242,996","248,687","295,096","306,4","248,708","249,456","534,321","247,693","544,14","551,057","554,86","565,1","532,664","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3553,32","479,94","396,973","9,78943","1,74","248,438","249,243","248,877","295,096","306,4","249,39","248,218","551,538","248,273","555,737","558,207","560,697","570,14","539,437","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3419,14","479,706","402,173","9,79119","1,74","248,082","245,38","248,511","295,096","306,4","248,972","250,148","565,151","235,682","561,13","555,981","560,226","561,404","551,872","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3346,88","474,487","407,52","9,79296","1,74","249,137","247,489","251,367","295,096","306,4","250,367","250,576","566,227","235,7719565217","555,871","543,361","553,121","547,6","571,261","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3405,08","483,154","406,714","9,79472","1,74","250,829","251,631","253,048","295,096","306,4","250,367","252,268","547,834","235,8619130435","555,848","530,779","548,443","545,612","582,735","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3479,3","481,934","404,033","9,79649","1,74","252,653","252,675","252,268","295,096","306,4","250,4","251,774","533,145","235,9518695652","546,485","543,961","549,267","535,168","571,951","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3473,44","480,499","397,324","9,79825","1,74","253,63","249,049","250,95","295,096","306,4","250,565","250,214","532,469","236,041826087","535,371","556,169","541,637","531,976","540,97","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3376,76","479,584","396,899","9,80002","1,74","253,641","248,829","248,203","295,096","306,4","250,345","248,972","526,364","236,1317826087","548,673","553,241","544,531","549,028","524,085","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3327,54","480,499","401,865","9,80178","1,74","252,85","248,972","248,258","295,096","306,4","249,412","249,368","537,8","236,2217391304","548,943","557,384","553,949","571,82","531,645","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3352,34","481,171","401,235","9,80355","1,74","252,323","243,94","248,665","295,096","306,4","249,093","250,686","556,768","236,3116956522","547,563","544,943","550,756","577,112","548,696","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3321,48","479,37","398,188","9,80531","1,74","251,532","249,906","248,511","295,096","306,4","250,313","250,291","564,501","236,4016521739","546,458","538,865","546,758","563,728","567,264","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3208,4","482,086","398,979","9,80708","1,74","251,576","251,873","249,796","295,096","306,4","250,642","250,258","555,142","236,4916086957","556,169","540,997","546,37","536,505","576,339","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3191,21","484,009","395,332","9,80884","1,74","252,949","250,774","252,773","295,096","306,4","251,202","250,203","537,174","236,5815652174","552,74","545,726","552,818","525,33","563,344","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3238,09","484,009","393,252","9,81061","1,74","253,85","253,356","252,861","295,096","306,4","251,873","250,334","522,385","236,6715217391","541,68","545,255","553,066","532,617","551,317","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3258,01","487,183","393,076","9,81237","1,74","254,147","253,806","251,96","295,096","306,4","251,169","251,631","536,548","236,7614782609","539,874","550,861","547,391","558,744","539,672","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3259,77","482,544","401,06","9,81513","1,74","252,795","252,488","249,95","295,096","306,4","249,28","249,247","553,69","236,8514347826","540,63","541,742","534,532","568,516","537,523","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3262,5","479,126","405,469","9,81843","1,73978","252,026","252,026","248,95","295,096","306,4","248,511","247,632","557,544","236,9413913043","540,63","534,77","528,75","567,34","539,07","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3256,84","481,506","401,851","9,82173","1,73943","250,455","249,17","246,665","295,096","306,4","248,225","246,775","544,531","237,0313478261","543,789","541,367","534,119","571,708","534,046","65,58","2,36"
