date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 16:00:00,"59,66","9,09","3229,3","476,044","403,711","9,82503","1,73909","248,181","249,06","248,291","295,096","306,4","249,214","249,456","558,67","237,1213043478","553,557","540,097","534,15","558,408","541,025","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3202,34","477,173","402,715","9,82833","1,73874","246,698","249,258","249,401","295,096","306,4","250,543","248,719","575,261","237,2112608696","557,198","537,754","536,185","538,332","543,01","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3143,36","475,769","397,456","9,83163","1,7384","245,885","247,522","249,313","295,096","306,4","249,928","248,983","564,726","237,3012173913","570,145","551,345","537,753","529,148","547,367","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3089,65","478,79","401,411","9,83493","1,73805","246,226","249,895","251,675","295,096","306,4","251,532","248,401","555,267","237,391173913","568,903","550,972","548,662","543,596","549,578","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3024,22","474,823","393,545","9,83823","1,73771","247,247","254,015","252,905","295,096","306,4","250,258","253,059","541,028","237,4811304348","561,562","549,411","549,265","557,68","546,127","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2978,71","470,398","401,88","9,84153","1,73736","247,632","256,036","252,334","295,096","306,4","249,95","252,125","537,274","237,5710869565","551,633","540,374","541,001","558,436","542,793","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3000,2","475,525","402,715","9,84483","1,73702","247,632","248,851","250,313","295,096","306,4","250,345","251,191","538,375","237,6610434783","536,583","544,416","546,703","545,248","547,206","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","904,102","477,325","394,072","9,84813","1,73667","246,918","243,776","247,39","295,096","306,4","250,554","250,807","538,025","237,751","534,774","558,749","548,828","538,78","553,688","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1058,0733333333","472,321","396,738","9,85143","1,73633","246,533","247,236","248,456","295,096","306,4","250,422","249,412","558,845","410,251","538,956","579,92","566,453","551,156","555,62","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1212,0446666667","473,145","396,372","9,85473","1,73598","246,533","249,247","249,752","295,096","306,4","249,697","248,236","580,141","561,991","548,156","598,829","593,492","579,296","571,402","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1366,016","467,316","392,534","9,85804","1,73564","246,248","244,457","249,543","295,096","306,4","249,532","249,708","585,897","710,273","561,62","565,45","583,219","601,416","603,93","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1519,9873333333","460,48","391,597","9,86133","1,73529","247,379","246,346","250,532","295,096","306,4","251,038","251,422","566,553","717,4188125","563,722","515,586","553,479","617,662","638,027","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1673,9586666667","465,729","391,509","9,86463","1,73495","251,213","250,302","253,433","295,096","306,4","252,235","251,235","544,656","724,564625","558,707","480,955","509,777","594,223","612,123","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1827,93","472,137","395,977","9,86794","1,7346","254,048","253,575","253,378","295,096","306,4","251,18","250,928","532,995","731,7104375","550,502","471,207","462,49","542,497","540,391","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2749,41","477,997","394,438","9,87123","1,73426","255,52","252,598","251,686","295,096","306,4","251,202","250,499","532,945","738,85625","537,987","465,389","429,858","507,438","476,362","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2867,38","474,396","394,189","9,87454","1,73391","255,839","247,939","248,719","295,096","306,4","250,444","248,126","549,486","746,0020625","536,232","463,124","408,625","521,584","459,369","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2967,77","471,985","396,738","9,87784","1,73357","253,762","247,95","246,127","295,096","306,4","249,543","249,543","566,002","753,147875","536,877","458,847","385,241","567,956","448,884","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09",900,"476,379","390,894","9,88114","1,73322","250,543","247,808","248,148","295,096","306,4","249,818","250,214","564,701","760,2936875","552,794","491,038","416,636","571,456","443,225","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1318,9766666667","471,771","392,256","9,88444","1,73288","249,104","245,193","249,609","295,096","306,4","249,335","249,115","566,428","767,4395","564,478","555,218","461,333","547,404","450,065","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1737,9533333333","471,313","397,207","9,88774","1,73253","248,093","248,687","249,609","295,096","306,4","249,807","248,302","564,501","774,5853125","564,937","598,729","509,115","528,218","455,334","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2156,93","480,56","403,96","9,89104","1,73219","248,489","253,147","252,037","295,096","306,4","249,269","250,499","562,374","781,731125","563,317","617,359","540,01","519,618","464,548","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3491,02","477,875","405,22","9,89434","1,73184","249,807","251,51","252,488","295,096","306,4","251,444","250,236","546,608","788,8769375","564,154","617,554","572,864","545,721","492,663","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3568,75","470,673","404,678","9,89764","1,7315","250,126","255,048","252,026","295,096","306,4","250,62","252,675","532,82","796,02275","553,685","597,966","590,354","574,816","531,95","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3620,21","471,13","406,597","9,90094","1,73116","249,763","255,168","250,17","295,096","306,4","248,961","250,444","530,017","803,1685625","539,924","591,465","609,991","591,56","572,779","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3685,35","470,428","409,233","9,90424","1,73081","249,181","246,072","246,885","295,096","306,4","249,445","251,433","550,837","810,314375","524,2","591,703","622,496","604,832","625,803","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3727,25","470,551","402,92","9,90754","1,73047","248,807","243,633","248,225","295,096","306,4","249,401","249,554","568,229","817,4601875","532,699","575,784","626,9","590,048","650,963","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3740,23","527,13","406,641","9,90846","1,73012","248,302","252,411","249,181","295,096","306,4","248,456","249,774","570,256","824,606","545,888","558,948","631,306","564,736","646,826","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3719,92","539,795","406,743","9,90811","1,73022","247,643","252,642","248,665","295,096","306,4","249,928","248,5","559,471","798,947","553,634","555,568","634,995","534,125","633,665","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3679,79","530,396","404,59","9,90776","1,73057","247,412","250,488","248,511","295,096","306,4","250,928","247,192","554,041","788,44","556,28","556,25","636,15","521,97","628,45","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3662,79","551,422","401,733","9,9074","1,73091","247,983","251,06","251,082","295,096","306,4","251,213","251,763","546,558","779,236","556,28","573,007","621,116","525,617","609,086","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3555,47","549,652","404,004","9,90705","1,73126","249,005","253,081","253,894","295,096","306,4","251,796","254,366","516,504","759,18","530,326","543,693","600,846","523,569","571,399","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3481,54","544,586","403,008","9,9067","1,7316","249,961","250,862","253,092","295,096","306,4","250,598","251,444","467,356","731,907","489,342","491,564","588,206","524,328","552,06","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3485,35","541,12","400,823","9,90634","1,73194","250,133","251,618","251,702","295,096","306,4","250,101","250,781","418,075","700,212","449,085","470,5","579,817","545,66","570,047","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3537,89","544,112","405,114","9,90599","1,73229","249,494","252,015","248,869","295,096","306,4","249,158","251,09","383,269","669,877","410,769","476,111","585,367","553,929","577,083","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3565,04","543,707","403,46","9,90564","1,73263","248,49","247,967","245,372","295,096","306,4","249,327","250,384","386,258","661,965","395,31","493,191","594,191","543,687","561,189","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3554,98","539,551","402,188","9,90528","1,73298","248,071","243,369","246,621","295,096","306,4","250,752","248,862","412,502","643,55","392,25","497,03","604,426","549,532","558,048","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3581,84","542,358","400,84","9,90493","1,73332","247,939","244,468","248,423","295,096","306,4","250,313","247,808","426,416","625,994","397,002","449,53","575,012","563,756","567,428","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3588,18","547,974","398,613","9,90458","1,73367","247,72","246,313","248,906","295,096","306,4","248,95","250,269","433,123","612,172","413,514","419,998","540,318","579,548","574,932","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3604,88","544,8","400,781","9,90423","1,73401","248,555","253,037","251,807","295,096","306,4","251,279","249,653","439,028","591,666","418,366","428,746","514,1","586,94","565,884","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3614,65","540,283","402,715","9,90387","1,73435","249,434","254,092","253,301","295,096","306,4","251,147","249,785","438,328","561,08","420,202","418,2","478,96","574,172","553,082","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3632,32","545,776","405,117","9,90352","1,7347","250,137","252,598","252,598","295,096","306,4","250,488","250,796","434,224","530,266","426,892","394,298","446,906","573,388","543,262","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3680,66","539,307","402,949","9,90317","1,73504","251,279","253,125","251,323","295,096","306,4","250,928","250,313","425,515","513,954","441,786","405,002","425,422","532,502","487,092","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3710,06","536,621","401,016","9,90281","1,73539","251,016","247,852","247,939","295,096","306,4","251,191","248,862","427,817","505,236","449,666","427,108","411,654","467,874","418,342","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3712,3","540,283","402,07","9,90246","1,73573","250,225","242,49","247,148","295,096","306,4","250,708","250,84","448,638","494,7","465,956","439,764","399,758","439,538","375,084","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3666,5","542,603","407,109","9,90211","1,73608","249,785","245,479","248,511","295,096","306,4","249,478","250,049","469,658","487,9","482,786","447,89","391,274","443,122","381,266","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3623,54","550,781","404,355","9,90176","1,73642","249,214","249,873","248,423","295,096","306,4","249,741","247,896","468,357","472,95","486,67","437,502","396,452","454,098","410,068","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3577,73","543,701","400,488","9,9014","1,73676","249,609","249,478","249,785","295,096","306,4","250,928","251,587","449,739","461,172","485,704","434,298","401,85","453,762","426,068","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1245,51","535,889","401,367","9,90105","1,73711","250,84","255,234","253,037","295,096","306,4","252,026","254,487","421,711","439,986","473,078","447,502","409,342","446,818","432,466","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1129,5263333333","543,945","405,645","9,9007","1,73745","252,422","253,784","253,389","295,096","306,4","250,356","251,499","421,211","416,198","453,438","468,436","425,752","438,418","441,514","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","1013,5426666667","548,95","407,754","9,90034","1,7378","254,312","252,466","252,026","295,096","306,4","251,587","250,444","426,716","399,092","449,552","474,136","430,49","461,49","463,254","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","897,559","546,143","406,289","9,89999","1,73814","254,443","250,664","249,741","295,096","306,4","250,576","251,016","422,512","405,096","434,338","469,842","438,752","487,474","484,776","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","2621,19","544,067","401,426","9,89964","1,73849","253,213","246,709","247,852","295,096","306,4","248,73","250,796","439,529","406,682",427,"451,638","442,604","507,298","520,09","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3433,79","534,302","396,797","9,89928","1,73883","252,158","247,896","248,599","295,096","306,4","248,467","249,126","473,262","399,432","435,846","442,108","441,286","503,154","518,544","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3596,78","539,673","402,363","9,89893","1,73917","251,675","248,599","248,862","295,096","306,4","247,896","248,071","479,968","394,218","453,65","433,28","434,128","463,73","478,046","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3698,44","541,26","400,43","9,89858","1,73952","251,587","247,808","249,038","295,096","306,4","248,291","250,576","461,45","401,466","466,818","447,422","428,4","442,898","439,974","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3685,35","532,349","396,445","9,89865","1,73986","252,905","252,378","252,29","295,096","306,4","248,73","251,455","443,132","403,052","460,992","452,654","431,26","433,036","422,538","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3646,88","535,4","393,164","9,899","1,73979","254,048","254,883","253,301","295,096","306,4","250,181","252,378","438,728","417,892","455,056","448,748","438,752","435,838","410,29","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3624,71","540,283","392,402","9,89936","1,73945","254,487","252,07","252,422","295,096","306,4","250,093","251,895","444,734","420,726","446,422","456,33","434,678","448,946","410,508","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3614,65","537,109","393,633","9,89971","1,7391","253,872","248,643","250,532","295,096","306,4","248,73","250,4","452,441","426,502","439,196","442,268","419,032","473,138","430,148","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3613,28","534,668","390,586","9,90006","1,73876","253,213","247,28","246,885","295,096","306,4","250,269","249,785","458,147","452,784","439,734","433,596","414,626","482,77","452,882","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3647,14","534,668","388,477","9,90042","1,73841","253,125","247,192","245,215","295,096","306,4","251,587","249,609","459,949","465,02","440,81","435,94","416,39","480,53","461,27","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3686,72","531,372","386,367","9,90077","1,73807","251,543","246,006","247,983","295,096","306,4","249,741","250,005","462,351","472,154","443,078","420,706","405,818","456,674","466,898","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3733,2","532,104","392,871","9,90112","1,73772","250,093","246,27","249,565","295,096","306,4","249,829","250,4","463,953","469,098","454,952","433,05","407,362","432,364","462,376","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3752,34","539,551","394,102","9,90148","1,73738","248,774","245,127","249,258","295,096","306,4","248,862","249,697","454,644","464,226","462,502","450,624","424,652","426,76","445,268","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3703,13","539,551","392,988","9,90183","1,73703","247,808","251,016","250,225","295,096","306,4","248,423","249,565","439,128","465,47","462,93","458,436","442,608","442,894","433,238","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3657,81","534,18","393,164","9,90219","1,73669","248,159","252,598","252,642","295,096","306,4","248,423","249,961","449,438","452,896","459,696","473,048","460,012","469,106","432,026","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3640,23","532,227","399,258","9,90254","1,73634","248,906","253,389","252,598","295,096","306,4","251,367","250,049","453,242","435,564","451,39","486,644","470,366","479,41","439,418","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3674,61","542,114","397,559","9,90289","1,736","249,697","252,949","251,938","295,096","306,4","252,51","251,104","434,324","430,584","438,872","472,504","473,89","482,77","468,774","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3678,91","541,016","399,258","9,90325","1,73566","249,917","252,026","250,972","295,096","306,4","249,17","250,62","429,119","441,912","428,73","442,58","473,12","487,362","500,112","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3672,27","546,875","402,949","9,9036","1,73531","249,17","249,565","248,027","295,096","306,4","245,039","248,511","441,831","455,28","429,916","417,03","446,574","462,05","484,992","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3695,31","546,875","402,305","9,90395","1,73497","248,335","243,94","245,61","295,096","306,4","244,907","247,632","464,653","465,816","441,786","418,592","423,328","432,7","458,51","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3744,53","547,119","399,492","9,90431","1,73462","247,808","248,862","247,632","295,096","306,4","247,061","249,609","477,566","461,282","454,304","419,924","414,844","429,79","431,364","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3758,98","545,41","396,973","9,90466","1,73428","247,632","250,488","249,653","295,096","306,4","249,961","248,291","466,355","456,752","462,826","415,78","413,306","448,722","413,708","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3720,31","539,795","401,133","9,90501","1,73393","247,764","250,4","251,279","295,096","306,4","252,422","251,147","445,935","450,184","462,072","427,812","431,044","450,514","411,06","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3699,22","541,626","402,715","9,90537","1,73359","248,643","253,125","251,982","295,096","306,4","252,598","253,037","437,327","441,456","459,376","444,844","441,62","431,244","402,12","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3687,5","541,626","400,605","9,90572","1,73324","249,038","254,268","251,807","295,096","306,4","248,687","250,4","427,317","435,222","451,39","477,966","453,072","435,39","395,83","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3692,58","539,795","400,43","9,90607","1,7329","249,214","253,784","251,807","295,096","306,4","251,06","251,543","423,313","427,294","429,05","460,936","446,792","462,274","410,178","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3714,06","547,607","403,418","9,90643","1,73255","249,126","248,335","249,829","295,096","306,4","253,696","253,125","429,119","434,206","429,592","450,388","451,198","490,834","452,002","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3683,98","548,584",405,"9,90678","1,73221","248,818","248,95","246,797","295,096","306,4","254,136","249,038","446,636","457,88","444,054","452,422","449,878","486,018","474,736","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3676,95","545,654","404,883","9,90714","1,73186","248,071","249,082","247,896","295,096","306,4","254,399","247,368","456,145","476,798","460,022","440,082","438,204","450,962","478,266","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3648,44","539,063","404,707","9,90749","1,73152","247,5","248,994","249,126","295,096","306,4","251,06","247,808","444,534","473,514","467,466","444,61","441,726","439,65","471,756","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3646,88","546,753","404,414","9,90784","1,73117","247,412","250,576","248,95","295,096","306,4","248,027","250,664","447,136","471,252","464,658","447,186","441,174","450,402","472,528","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3681,64","547,485","401,484","9,9082","1,73083","248,071","254,092","251,719","295,096","306,4","249,521","250,972","462,351","459,582","462,93","458,594","446,792","447,266","461,822","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3699,22","540,771","401,719","9,90855","1,73048","248,906","252,773","252,905","295,096","306,4","248,159","251,675","459,849","442,478","453,87","479,22","467,614","431,132","435,006","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3706,64","538,086","405,059","9,91003","1,73014","249,434","253,784","252,334","295,096","306,4","246,709","251,323","443,933","427,07","437,468","473,358","472,574","443,454","421,764","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3717,19","548,096","403,359","9,91227","1,73021","249,873","252,949","251,191","295,096","306,4","247,5","249,883","441,431","422,31","429,588","469,376","477,196","480,306","441,626","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3692,19","545,654","404,381","9,9145","1,73055","249,798","250,049","248,982","295,096","306,4","249,86","249,24","442,718","430,79","433,569","482,7","486,891","494,29","471,516","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3598,05","547,729","401,001","9,91674","1,7309","249,247","247,094","246,039","295,096","306,4","253,422","249,796","449,689","450,15","440,302","453,924","475,961","495,622","498,514","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3540,63","548,035","401,543","9,91897","1,73124","248,708","246,423","247,214","295,096","306,4","250,269","250,609","456,445","468,786","446,534","419,924","447,953","507,13","526,407","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3535,16","541,992","405,762","9,92121","1,73158","248,511","247,412","249,39","295,096","306,4","246,313","250,708","456,445","474,65","449,45","416,41","434,57","514,69","539,07","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3560,94","544,006","406,245","9,92345","1,73193","247,906","246,687","249,269","295,096","306,4","243,896","249,62","464,979","466,24","454,197","423,285","432,447","480,502","498,403","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3630,86","539,612","406,641","9,92568","1,73227","248,016","248,632","250,378","295,096","306,4","247,236","249,576","459,298","461,538","463,421","437,501","441,314","429,424","447,53","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3728,13","543,732","403,257","9,92792","1,73262","249,478","254,213","252,938","295,096","306,4","254,85","249,543","448,387","451,484","467,493","451,62","452,107","415,14","414,012","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3801,17","547,791","401,616","9,93015","1,73296","251,598","252,004","252,894","295,096","306,4","252,565","249,554","439,679","438,995","453,005","466,017","461,413","437,406","395,031","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3809,38","541,351","405,601","9,93239","1,7333","253,29","249,302","250,961","295,096","306,4","247,786","250,653","430,72","434,209","444,023","450,275","457,314","472,55","402,92","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3789,06","540,009","403,433","9,93462","1,73365","253,663","248,434","247,731","295,096","306,4","251,785","250,543","439,654","440,893","443,537","443,454","457,673","494,782","433,764","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3785,94","536,011","400,737","9,93686","1,73399","253,081","244,094","247,95","295,096","306,4","255,059","250,532","456,696","454,883","448,77","460,43","463,952","490,33","468,582","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3782,03","533,295","405,85","9,93909","1,73434","252,202","246,632","249,587","295,096","306,4","249,708","250,565","465,654","462,36","456,028","445,136","447,155","463,058","480,722","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3763,28","537,018","406,216","9,94133","1,73468","251,565","248,796","248,665","295,096","306,4","243,479","249,543","461,125","465,447","454,03","433,962","440,681","451,858","482,819","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3736,33","540,955","402,583","9,94357","1,73503","251,367","249,587","249,159","295,096","306,4","245,204","248,708","460,349","462,359","459,91","450,23","454,919","443,878","476,442","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3709,38","535,889","402,466","9,9458","1,73537","251,971","252,334","252,345","295,096","306,4","251,576","250,807","453,217","454,115","461,964","471,618","467,56","426,961","450,785","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3706,25","542,145","401,03","9,94804","1,73571","252,828","255,542","253,136","295,096","306,4","255,894","251,719","446,36","436,271","452,442","462,951","467,477","438,414","436,798","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3723,83","549,408","398,027","9,95027","1,73606","253,608","255,465","251,642","295,096","306,4","253,092","249,236","447,937","429,475","449,018","448,518","468,605","474,09","446,038","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3698,44","548,828","399,229","9,95251","1,7364","253,641","251,851","250,181","295,096","306,4","246,324","250,631","441,606","426,76","436,042","464,686","473,78","480,334","449,047","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3583,2","544,22","398,657","9,95474","1,73675","252,861","246,401","247,335","295,096","306,4","247,566","250,73","442,757","436,673","433,826","461,23","467,807","463,31","453,713","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3568,36","542,572","400,063","9,95698","1,73709","252,466","247,467","247,709","295,096","306,4","252,378","248,467","454,819","461,623","434,525","442,676","453,623","479,802","499,011","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3633,59","540,009","399,448","9,95921","1,73744","251,862","248,752","248,544","295,096","306,4","251,873","248,555","470,634","469,637","436,063","432,263","439,107","465,494","499,231","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3671,88","537,231","394,907","9,96145","1,73778","251,73","247,698","248,456","295,096","306,4","247,95","249,434","474,838","467,85","441,89","430,349","433,212","432,057","460,358","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3743,75","544,037","393,618","9,96369","1,73812","251,785","247,566","249,675","295,096","306,4","246,841","249,225","451,916","463,802","445,751","442,264","441,034","431,077","431,172","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3802,64","541,656","397,134","9,96592","1,73847","252,312","251,323","252,444","295,096","306,4","250,895","251,027","434,274","458,62","454,25","451,501","449,353","437,074","407,835","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3808,4","540,253","398,774","9,96816","1,73881","252,784","252,949","253,136","295,096","306,4","251,752","250,972","439,254","442,449","450,31","463,043","452,905","456,338","398,397","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3806,64","541,473","394,146","9,97039","1,73916","253,048","255,234","252,004","295,096","306,4","248,698","249,873","434,249","426,73","439,952","454,941","447,427","474,762","416,191","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3792,68","536,865","394,819","9,97263","1,7395","252,982","253,444","249,994","295,096","306,4","245,72","249,543","436,1","428,653","446,533","440,332","436,879","473,67","446,237","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3785,55","538,361","394,468","9,97454","1,73985","251,719","249,994","246,698","295,096","306,4","249,774","249,554","448,838","450,176","461,125","428,28","423,521","459,726","456,497","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3792,29","539,703","392,344","9,97619","1,74","249,719","251,697","247,028","295,096","306,4","252,532","251,016","465,379","462,272","472,941","429,453","405,841","433,54","462,125","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3758,4","533,966","394,966","9,97783","1,74","248,368","250,148","248,873","295,096","306,4","250,06","249,752","477,341","467,343","478,931","435,096","399,48","419,536","459,75","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3681,25","535,095","398,774","9,97948","1,74","247,346","247,467","249,17","295,096","306,4","249,049","247,709","472,411","470,145","472,538","433,453","396,125","432,058","445,35","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3588,87","538,94","400,166","9,98113","1,74","247,115","246,973","250,741","295,096","306,4","249,554","250,554","451,215","457,57","462,854","441,289","406,999","450,514","422,26","65,58","2,36"
2017-03-11 16:00:00,"59,66","9,09","3600,78","541,626","402,964","9,98277","1,74","247,533","248,906","253,597","295,096","306,4","252,345","251,917","441,506","442,62","461,477","465,53","430,047","453,566","404,906","65,58","2,36"
2017-03-11 17:00:00,"59,66","9,09","3646,48","543,823","405,469","9,98442","1,74","247,632","250,488","254,883","295,096","306,4","254,224","250,928","444,434","437,27","462,93","480,47","438,97","450,29","401,68","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3674,41","544,495","403,696","9,98607","1,74","248,115","246,984","253,553","295,096","306,4","254,224","250,444","440,305","429,482","453,14","480,47","436,853","447,21","402,587","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3712,3","544,373","395,317","9,98772","1,74","248,39","248,467","251,016","295,096","306,4","253,378","249,807","432,797","420,613","430,885","480,684","446,632","464,71","422,756","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3716,02","543,823","396,255","9,98936","1,74","248,654","250,576","247,05","295,096","306,4","253,048","249,489","433,273","430,098","420,121","464,102","471,802","486,942","461,711","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3700,39","548,859","397,31","9,99101","1,74","247,863","249,148","247,072","295,096","306,4","252,257","249,873","452,942","447,318","427,676","450,39","483,475","497,274","501,216","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3686,91","543,243","392,461","9,99266","1,74","246,731","245,808","249,071","295,096","306,4","249,917","249,302","470,584","462,1","437,71","438,576","462,79","488,566","510,516","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3680,57","540,649","396,885","9,99431","1,74","246,654","250,247","249,049","295,096","306,4","248,972","248,39","459,924","468,359","448,176","426,331","447,29","463,254","495,51","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3702,25","545,715","399,111","9,99595","1,74","246,995","253,323","250,4","295,096","306,4","248,687","251,071","437,427","469,099","451,092","448,711","461,721","432,924","475,863","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3655,18","548,279","395,977","9,9976","1,74","247,917","254,41","253,158","295,096","306,4","250,225","250,444","439,153","462,018","451,874","467,029","484,329","413,18","442,316","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3574,71","546,57","394,438","9,99925","1,74","249,115","252,367","253,235","295,096","306,4","251,202","252,18","441,881","441,371","451,633","461,324","485,927","430,042","423,805","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3574,22","550,201","398,232","10,0009","1,74","249,489","252,378","251,763","295,096","306,4","251,312","252,158","442,156","418,999","444,401","446,854","468,521","471,878","432,797","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3617,58","558,105","402,949","10,0025","1,74","249,027","250,466","249,313","295,096","306,4","250,598","249,631","454,418","429,704","446,204","453,142","468,744","486,438","446,427","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3682,71","554,932","407,549","10,0042","1,74","248,489","244,863","245,94","295,096","306,4","248,763","250,675","455,995","443,582","446,017","445,43","461,888","470,254","458,567","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3735,94","548,187","408,838","10,0058","1,74","247,566","244,402","247,214","295,096","306,4","248,917","249,796","460,474","452,701","455,838","434,492","448,78","459,082","476,773","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3771,48","544,25","403,975","10,0075","1,74","246,731","246,204","249,631","295,096","306,4","249,609","248,269","465,804","473,148","473,779","437,773","447,18","442,786","485,077","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3810,55","546,631","402,847","10,0091","1,74","246,775","246,951","249,587","295,096","306,4","249,126","249,884","455,645","474,792","477,635","446,604","448,5","423,292","473,324","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3813,09","544,172","405,371","10,0108","1,74","248,699","251,357","251,231","295,096","306,4","250,227","249,295","440,311","461,003","476,703","460,415","452,876","427,805","448,944","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3796,48","543,823","408,545","10,0124","1,74","251,257","256,091","252,576","295,096","306,4","252,026","249,39","432,672","443,495","472,915","463,865","458,805","447,21","422,645","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3762,89","547,485","406,787","10,0141","1,74","253,674","254,004","252,246","295,096","306,4","251,587","250,598","426,416","431,035","460,235","464,845","464,31","462,89","412,715","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3735,06","545,349","400,635","10,0157","1,74","254,663","251,807","251,587","295,096","306,4","250,488","249,609","435,675","433,305","443,78","462,305","467,61","482,49","430,925","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3752,83","538,635","398,145","10,0174","1,74","254,114","249,719","249,17","295,096","306,4","249,39","250,598","449,438","442,08","432,45","446,095","464,58","486,69","460,445","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3775,98","536,194","400,342","10,019","1,74","253,455","249,28","246,204","295,096","306,4","248,73","249,939","461,951","461,62","434,875","423,05","440,9","476,61","481,135","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3787,7","539,551","398,73","10,0207","1,74","252,795","251,147","247,302","295,096","306,4","249,609","247,632","471,71","470,12","442,7","421,29","418,87","460,09","483,615","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3806,93","538,025","395,801","10,0216","1,74","252,356","248,95","249,28","295,096","306,4","249,939","249,719","465,704","463,605","448,635","440,04","413,635","432,085","461,545","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3829,61","539,551","398,438","10,0218","1,74","251,917","249,17","249,609","295,096","306,4","249,719","250,598","450,439","459,92","451,335","456,445","423,55",422,"431,75","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3812,09","535,889","400,488","10,0221","1,74","252,686","252,905","252,026","295,096","306,4","249,719","250,818","434,924","456,52","455,655","464,45","441,45","434,045","411,055","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3806,55","533,752","396,826","10,0223","1,74","253,894","253,674","252,576","295,096","306,4","250,269","251,147","428,668","446,045","455,655","465,035","448,06","460,37","399,47","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3828,13","538,635","390,82","10,0225","1,74","254,553","253,894","251,917","295,096","306,4","251,477","250,378","440,43","434,15","447,29","465,425","448,615","482,77","410,785","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3851,56","534,058","392,285","10,0228","1,74","252,795","251,917","250,159","295,096","306,4","250,598","250,708","454,193","439,53","441,355","437,695","435,945","476,05","433,13","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3871,09","529,175","395,508","10,023","1,74","250,708","248,95","247,852","295,096","306,4","249,17","250,269","451,941","446,33","438,12","410,16","424,1","463,17","440,3","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3871,09","529,48","393,164","10,0233","1,74","249,39","249,06","246,533","295,096","306,4","248,621","250,049","453,943","454,26","441,895","416,605","418,595","454,21","460,44","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3870,12","533,447","396,826","10,0235","1,74","247,083","249,06","247,083","295,096","306,4","249,719","249,829","466,705","468,7","447,83","434,765","416,67","446,93","480,305","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3812,5","541,382","404,443","10,0237","1,74","246,094","249,17","248,621","295,096","306,4","249,829","250,049","472,711",467,"447,02","446,675","420,25","428,725","461,545","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3724,61","542,297","401,953","10,024","1,74","245,874","248,181","249,28","295,096","306,4","247,852","249,609","465,454","457,375","452,955","451,17","429,06","416,4","434,785","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3726,56","463,257","399,6225454545","10,0242","1,74","245,984","247,742","251,587","295,096","306,4","250,049","249,939","453,442","453,41","462,935","458,4","442,83","436,005","422,37","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3808,59","445,5567777778","397,2920909091","10,0244","1,74","246,973","251,917","252,466","295,096","306,4","251,587","249,719","465,454","475,78","501,51","463,475","447,79","453,37","417,955","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3816,41","427,8565555556","394,9616363636","10,0247","1,74","247,742","253,894","251,917","295,096","306,4","249,719","249,17","500,488","515,71","556,005","455,465","444,205","461,77","417,68","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3709,96","410,1563333333","392,6311818182","10,0249","1,74","248,401","253,455","251,367","295,096","306,4","251,367","250,159","516,254","543,18","584,87","454,295","449,435","465,97","436,44","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3589,84","392,4561111111","390,3007272727","10,0251","1,74","248,181","250,818","248,84","295,096","306,4","253,784","249,939","530,267","572,92","608,88","485,74","472,02","460,37","454,37","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3515,63","374,7558888889","387,9702727273","10,0254","1,74","247,412","246,863","248,071","295,096","306,4","252,576","249,939","558,295","610,87","633,97","518,36","511,4","448,89","465,405","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3531,25","357,0556666667","385,6398181818","10,0256","1,74","246,973","246,313","249,609","295,096","306,4","250,159","250,708","582,318","645,7","662,3","541,605","554,91","472,69","495,2","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3619,14","339,3554444444","383,3093636364","10,0258","1,74","246,753","247,302","249,719","295,096","306,4","248,73","250,488","599,835","676,855","694,675","557,425","579,97","521,135","537,41","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3728,52","321,6552222222","380,9789090909","10,0261","1,74","247,961","246,204","250,269","295,096","306,4","249,39","250,598","623,859","710,84","723,27","573,44","597,32","553,62","570,24","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3781,25","303,955","378,6484545455","10,0263","1,74","250,598","250,928","252,136","295,096","306,4","250,049","249,609","628,113","725,85","724,885","589,065","612,745","572,66","576,585","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3703,13","304,871","376,318","10,0266","1,74","253,455","255,432","252,356","295,096","306,4","249,609","249,28","568,304","702,63","678,485","596,68","618,53","558,66","558,38","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3591,8","305,176","376,611","10,0268","1,74","254,883","254,333","250,818","295,096","306,4","250,159","251,917","481,47","655,05","603,49","605,075","622,11","542,7","535,76","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3560,55","305,176","376,904","10,027","1,74","254,663","250,378","248,73","295,096","306,4","250,378","249,939","419,659","612,285","541,44","600,585","624,035","551,38","536,31","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3574,22","335,388","377,197","10,0273","1,74","253,894","247,412","245,984","295,096","306,4","249,17","248,511","384,625","590,76","503,4","602,54","637,805","567,62","544,03","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3588,87","401,001","377,49","10,0275","1,74","252,795","246,313","246,643","295,096","306,4","248,95","249,17","381,873","573,2","466,98","626,17","657,36","587,78","551,48","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3595,7","444,641","377,783","10,0277","1,74","251,147","244,006","248,511","295,096","306,4","247,632","247,961","403,394","560,175","432,99","643,75","666,445","611,305",565,"66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3605,47","460,205","378,076","10,028","1,74","250,049","243,457","248,95","295,096","306,4","245,874","249,5","413,403","554,795","401,965","654,495","650,06","630,63","570,515","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3634,77","475,464","378,369","10,0282","1,74","250,269","247,852","251,367","295,096","306,4","248,071","249,28","417,157","536,955","367,705","556,055","633,675","643,51","579,345","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3683,59","491,333","378,662","10,028","1,74","251,038","253,564","252,795","295,096","306,4","252,686","249,17","430,92","517,13","349,9","435,155","568,405","652,19","576,59","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3754,88","501,709","378,955","10,0274","1,74","251,477","252,466","252,136","295,096","306,4","253,894","250,488","425,165","500,7","348,01","418,945","549,405","653,59","562,795","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3782,23","510,254","379,248","10,0268","1,74","251,697","251,587","250,928","295,096","306,4","249,609","249,609","416,907","483,14","364,465","391,995","534,81","658,07","561,69","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3714,84","523,987","388,33","10,0263","1,74","251,038","248,621","247,522","295,096","306,4","245,874","250,159","426,166","460,485","389,825","374,415","499,835","662,83","555,07","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3661,13","537,72","390,088","10,0257","1,74","250,159","245,215","247,083","295,096","306,4","248,73","250,378","436,426","446,325","418,155","381,445","448,06","662,55","544,86","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3665,04","539,856","396,533","10,0251","1,74","249,39","247,742","248,511","295,096","306,4","251,257","248,73","446,686","442,08","458,62","390,04","381,965","647,99","521,41","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3670,9","537,109","399,023","10,0245","1,74","248,071","247,412","248,291","295,096","306,4","247,742","248,401","452,692","436,42","486,945","405,86","324,41","588,065","449,96","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3688,48","541,818","401,283","10,0239","1,74","247,098","246,303","249,557","295,096","306,4","243,855","250,823","461,76","426,937","488,809","422,32","280,949","499,922","366,313","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3705,08","545,654","409,57","10,0233","1,74","246,753","248,95","250,708","295,096","306,4","242,358","253,125","471,46","417,44","483,44","433,98","255,56","455,33","331,05","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3739,26","548,126","410,625","10,0227","1,74","247,544","250,038","252,883","295,096","306,4","247,698","251,345","459,298","410,56","477,855","441,365","246,636","444,494","336,018","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3781,25","553,07","408,486","10,0221","1,74","248,313","255,817","254,158","295,096","306,4","255,806","250,159","435,65","390,68","464,474","450,566","232,013","428,221","348,795","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3788,09","555,695","409,175","10,0216","1,74","249,06","257,201","252,466","295,096","306,4","256,75","251,268","426,942","364,681","450,389","466,426","233,419","430,824","375,363","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3778,32","561,249","409,7586923077","10,021","1,74","249,478","250,17","250,884","295,096","306,4","250,499","250,159","437,977","358,707","440,544","486,779","253,826","443,822","404,026","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3760,74","573,669","410,3423846154","10,0204","1,74","248,016","245,16","246,775","295,096","306,4","249,379","248,357","450,014","379,492","437,58","477,206",285,"457,85","425,267","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3743,16","580,231","410,9260769231","10,0198","1,74","247,412","244,709","246,489","295,096","306,4","253,762","249,708","454,193","408,519","437,823","449,257","297,531","473,642","461,076","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3730,47","583,069","411,5097692308","10,0192","1,74","247,214","247,456","248,796","295,096","306,4","250,203","250,565","463,477","438,967","439,816","430,763","289,023","477,618","495,366","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3747,07","598,755","412,0934615385","10,0186","1,74","246,577","247,368","248,467","295,096","306,4","246,83","248,313","457,496","449,135","445,773","424,767","287,263","457,57","499,284","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3797,85","616,852","412,6771538462","10,018","1,74","246,588","249,236","250,433","295,096","306,4","246,456","249,95","440,43","448,625","443,968","426,134","298,606","422,706","463,666","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3845,7","620,911","413,2608461538","10,0174","1,74","248,676","254,092","253,235","295,096","306,4","251,873","250,466","435,925","449,387","436,446","443,242","325,233","406,46","420,325","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3853,52","613,678","413,8445384615","10,0168","1,74","251,774","255,586","253,158","295,096","306,4","256,278","250,565","436,726","444,852","438,008","446,969","343,602","415,868","388,188","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3829,1","596,313","414,4282307692","10,0163","1,74","253,74","251,104","251,191","295,096","306,4","256,641","251,763","437,677","447,458","441,62","431,364","349,03","442,137","376,133","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3810,55","582,611","415,0119230769","10,0157","1,74","253,828","249,071","249,521","295,096","306,4","251,895","249,532","439,103","457,515","443,132","426,403","349,361","485,234","397,43","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3823,24","574,036","415,5956153846","10,0151","1,74","252,751","249,939","246,687","295,096","306,4","246,193","248,676","456,796","469,836","451,061","421,346","348,782","501,866","420,772","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3836,91","566,711","416,1793076923","10,0145","1,74","251,73","249,269","247,269","295,096","306,4","246,412","247,874","467,331","474,59","466,332","415,194","351,29","466,11","434,733","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3834,96","567,322","416,763","10,0139","1,74","251,268","248,654","249,95","295,096","306,4","246,138","249,313","468,082","472,805","470,49","426,331","357,459","422,874","446,621","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3850,59","560,394","413,32","10,0133","1,74","250,851","251,104","249,236","295,096","306,4","245,753","249,884","463,953","477,48","472,915","436,466","376,16","416,848","445,542","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3874,02","556,305","412,573","10,0127","1,74","251,378","250,104","250,587","295,096","306,4","246,863","249,851","455,169","471,873","473,698","453,611","405,736","426,204","428,992","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3877,93","554,169","405,879","10,0121","1,74","252,861","250,071","253,026","295,096","306,4","250,741","250,444","446,01","451,003","456,459","468,378","436,135","442,45","419,89","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3880,86","553,619","401,821","10,0116","1,74","253,641","252,938","252,312","295,096","306,4","254,004","251,378","437,802","427,498","435,982","480,762","461,856","457,29","415,917","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3850,59","546,753","397,91","10,0114","1,74","253,608","254,674","251,093","295,096","306,4","255,289","251,818","423,388","425,826","436,361","492,501","487,053","466,922","421,487","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3748,05","540,436","398,452","10,0117","1,74","252,927","252,103","248,61","295,096","306,4","252,114","249,752","438,703","441,967","437,169","484,826","502,915","479,466","452,855","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3661,13","543,091","396,738","10,0121","1,74","252,29","249,412","247,5","295,096","306,4","245,127","249,829","469,233","452,051","436,361","453,318","497,603","481,23","500,199","66,21","1,83"
