date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 17:00:00,"59,66","9,09","3642,58","541,565","395,376","10,0125","1,74","250,917","250,4","248,456","295,096","306,4","246,841","249,587","477,941","457,546","451,25","429,061","483,422","472,326","534,708","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3642,76","550,934","400,942","10,0128","1,74","249,137","249,543","248,346","295,096","306,4","252,092","250,763","466,906","462,473","461,585","423,927","469,898","450,71","529,496","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3639,55","549,225","399,785","10,0132","1,74","248,192","252,048","250,236","295,096","306,4","252,795","249,148","454,644","464,71","458,377","441,699","479,095","423,125","492,362","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3639,75","539,612","400,298","10,0135","1,74","248,467","253,136","253,29","295,096","306,4","250,302","250,675","441,406","462,84","461,234","471,6","500,604","418,92","447,278","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3687,89","540,314","400,239","10,0139","1,74","249,543","252,499","253,817","295,096","306,4","246,654","251,06","421,161","458,167","453,678","480,212","506,28","442,22","428,659","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3819,24","539,795","395,786","10,0142","1,74","250,17","250,972","251,851","295,096","306,4","250,84","250,796","428,893","448,451","434,875","476,209","503,828","479,55","441,685","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3906,25","537,109","398,013","10,0146","1,74","249,653","249,357","249,39","295,096","306,4","253,026","251,356","448,438","424,38","437,44","458,905","487,937","488,986","468,029","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3906,25","537,109","394,629","10,0149","1,74","249,17","250,928","246,973","295,096","306,4","245,654","250,269","448,438","419,71","447,83","438,28","470,37","476,05","481,68","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3876,37","538,208","391,86","10,0153","1,74","248,577","248,95","246,083","295,096","306,4","246,346","250,367","466,23","432,197","448,802","439,864","466,154","471,01","489,875","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3820,51","541,748","391,245","10,0156","1,74","248,049","245,544","246,973","295,096","306,4","248,676","250,291","485,949","444,656","456,299","439,163","459,515","450,99","496,416","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","2088,28","540,314","397,793","10,016","1,74","247,896","246,412","248,599","295,096","306,4","250,488","249,752","464,778","451,935","467,655","435,764","449,519","430,266","483,728","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","1843,9433333333","540,497","403,11","10,0163","1,74","246,819","249,939","248,225","295,096","306,4","248,906","249,785","437,877","462,981","471,624","436,252","445,716","436,984","468,69","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","1599,6066666667","546,6","400,4","10,0167","1,74","247,478","252,136","250,829","295,096","306,4","247,269","249,478","432,922","455,9","467,385","451,172","458,744","455,638","451,499","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","1355,27","548,187","397,822","10,017","1,74","249,071","255,421","253,224","295,096","306,4","248,621","249,302","429,319","443,918","451,28","463,964","469,375","455,442","429,845","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3237,6","550,537","400,444","10,0174","1,74","249,247","255,388","252,751","295,096","306,4","251,115","251,158","435,5","432,818","433,395","464,039","472,487","456,114","422,924","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3570,8","550,262","403,271","10,0178","1,74","248,917","251,356","251,235","295,096","306,4","252,883","250,17","444,834","434,885","423,355","467,536","469,375","464,962","438,124","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3665,23","548,279","402,964","10,0181","1,74","247,972","248,39","248,687","295,096","306,4","254,608","248,917","445,61","451,027","420,904","454,882","466,675","459,95","458,952","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3661,04","552,856","397,471","10,0185","1,74","247,654","245,204","248,137","295,096","306,4","253,949","249,895","455,319","464,932","433,288","440,977","461,391","451,55","475,919","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3598,93","554,871","397,119","10,0188","1,74","246,918","247,083","249,532","295,096","306,4","248,95","248,478","461,25","470,51","449,661","430,607","448,474","444,158","485,766","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3592,68","546,661","402,627","10,0192","1,74","246,511","251,4","248,873","295,096","306,4","248,708","247,83","464,128","469,324","460,618","426,526","434,401","443,542","476,14","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3649,51","550,049","406,187","10,0195","1,74","247,05","252,543","249,401","295,096","306,4","252,751","249,06","459,323","462,021","463,367","438,81","430,655","446,174","454,43","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3725,68","550,201","399,771","10,0199","1,74","248,698","252,609","252,565","295,096","306,4","254,147","252,839","447,036","446,954","467,466","447,519","439,441","438,95","424,25","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3769,34","549,042","397,632","10,0202","1,74","251,158","253,136","253,817","295,096","306,4","252,795","254,597","429,844","431,575","466,904","456,716","457,616","442,59","405,408","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3728,42","551,025","399,17","10,0206","1,74","252,839","252,444","251,752","295,096","306,4","251,884","250,73","420,51","428,513","457,486","476,31","468,604","463,254","407,364","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3648,54","550,049","404,399","10,0209","1,74","253,169","248,785","249,565","295,096","306,4","248,39","250,049","442,482","437,124","451,654","471,136","463,871","478,374","426,01","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3542,29","547,455","403,433","10,0213","1,74","251,895","247,467","246,445","295,096","306,4","248,027","250,587","462,151","455,167","454,462","443,323","446,686","483,666","468,688","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3381,05","545,685","399,946","10,0211","1,74","251,125","251,433","246,874","295,096","306,4","253,839","248,785","461,525","468,224","451,091","421,369","428,868","468,378","497,85","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3249,9","550,751","397,588","10,0203","1,74015","250,873","252,773","249,467","295,096","306,4","250,093","248,698","460,299","471,99","445,292","422,599","420,163","436,314","485,851","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3206,93","548,065","398,716","10,0195","1,7405","250,367","247,511","250,126","295,096","306,4","245,764","248,148","453,067","465,786","453,333","448,301","427,706","411,416","449,326","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3218,75","551,758","400,488","10,0186","1,74084","250,488","245,215","250,488","295,096","306,4","246,973","248,511","448,938","460,49","458,08","460,55","439,52","407,72","419,89","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3243,36","547,638","399,961","10,0178","1,74119","251,576","247,885","251,873","295,096","306,4","250,928","249,005","448,713","454,883","458,323","463,538","450,923","422,34","415,669","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3305,96","542,053","399,185","10,017","1,74153","253,499","250,752","252,773","295,096","306,4","254,674","249,807","439,654","441,658","452,306","472,288","466,844","456,842","408,773","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3401,07","541,656","403,242","10,0162","1,74188","254,224","249,774","251,906","295,096","306,4","252,554","251,73","427,117","429,788","440,706","477,462","469,018","486,242","418,071","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3599,71","547,485","404,971","10,0153","1,74222","253,334","248,478","250,444","295,096","306,4","249,115","251,115","428,518","426,586","434,502","462,108","464,498","490,526","446,925","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3841,5","555,023","401,836","10,0145","1,74256","252,048","248,027","246,83","295,096","306,4","249,653","249,829","445,309","443,044","434,664","441,23","463,315","469,862","473,82","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3945,8","554,108","403,125","10,0137","1,74291","251,609","248,708","246,654","295,096","306,4","252,422","250,269","462,026","456,665","440,194","438,124","458,742","441,661","488,166","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3985,45","551,758","401,147","10,0129","1,74325","250,972","249,642","249,148","295,096","306,4","247,819","247,95","468,907","459,635","450,607","436,15","441,034","427,656","486,762","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3985,16","549,835","402,29","10,0121","1,7436","250,389","249,104","249,587","295,096","306,4","244,556","248,862","473,612","465,411","468,817","438,143","434,454","436,424","471,285","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3929,2","550,507","403,608","10,0112","1,74394","250,862","249,291","251,609","295,096","306,4","245,643","250,719","462,726","457,482","476,91","450,135","439,139","447,406","444,881","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3910,64","546,783","397,793","10,0104","1,74429","251,982","251,191","252,993","295,096","306,4","247,467","250,917","444,909","444,457","472,299","457,01","449,081","449,142","420,881","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3872,56","541,565","394,951","10,0096","1,74463","252,268","251,301","251,927","295,096","306,4","249,258","250,225","431,521","433,87","464,689","458,492","458,03","448,89","415,778","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3891,41","547,089","393,97","10,0088","1,74497","252,224","252,323","251,016","295,096","306,4","248,928","251,005","428,293","440,242","452,842","465,682","462,682","460,286","419,443","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3960,45","550,018","393,823","10,0079","1,74532","251,873","249,423","248,665","295,096","306,4","245,665","250,378","436,251","449,812","449,607","465,057","457,481","473,474","436,468","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3975,68","550,014","394,001","10,0071","1,74566","250,488","246,565","247,82","295,096","306,4","244,242","249,264","452,298","457,09","446,904","439,059","444,01","475,25","465,766","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3965,82","544,922","397,617","10,0063","1,74601","248,906","248,862","248,95","295,096","306,4","246,489","249,829","472,461","466,154","448,474","423,902","436,766","461,266","489,412","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3947,17","543,701","401,836","10,0055","1,74635","247,676","248,291","248,687","295,096","306,4","249,961","249,961","483,972","468,19","454,84","433,982","435,664","430,238","485,658","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3888,28","542,603","397,91","10,0046","1,7467","247,5","246,533","249,346","295,096","306,4","251,147","249,434","478,367","462,298","454,412","453,594","444,258","412,76","459,948","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3784,18","540,771","398,965","10,0038","1,74704","247,808","250,488","252,334","295,096","306,4","253,564","250,884","448,137","452,444","447,83","472,814","455,494","426,988","434,568","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3720,8","548,218","397,207","10,003","1,74738","248,423","254,18","253,74","295,096","306,4","255,19","251,235","424,314","444,742","444,482","480,626","467,942","455,33","419,116","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3705,47","544,8","395,273","10,0022","1,74773","249,038","255,19","252,334","295,096","306,4","253,828","250,444","421,812","439,188","440,166","481,406","479,62","480,082","424,08","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3701,17","536,499","398,848","10,0013","1,74807","248,818","253,433","250,313","295,096","306,4","247,412","251,147","435,625","436,47","439,304","463,356","467,284","484,674","450,126","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3731,05","539,307","397,266","10,0005","1,74842","247,939","245,874","247,192","295,096","306,4","245,435","249,126","453,442","445,422","443,402","423,2","445,586","482,322","489,63","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3792,19","541,992","396,27","9,9997","1,74876","247,5","242,886","247,28","295,096","306,4","250,313","247,72","467,156","458,564","452,574","414,998","432,364","460,146","501,55","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3853,03","541,382","393,164","9,99888","1,7491","247,544","243,413","248,862","295,096","306,4","253,872","248,423","476,565","462,756","465,954","427,812","420,794","425,086","479,04","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3875,56","542,114","394,453","9,99805","1,74945","247,412","247,017","248,599","295,096","306,4","250,225","248,599","475,664","459,584","462,718","439,686","423,99","426,54","446,266","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3855,47","543,823","392,168","9,99695","1,74979","247,412","252,686","250,269","295,096","306,4","246,709","249,609","450,139","460,372","452,572","451,408","427,078","444,13","420,11","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3841,41","536,499","393,75","9,99541","1,75","247,412","256,641","251,587","295,096","306,4","246,973","254,883","429,419","461,05","454,84","457,03","435,67","440,77","412,16","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3810,94","537,231","397,148","9,99388","1,75","247,852","253,037","253,081","295,096","306,4","246,27","254,355","427,817","447,006","456,784","467,342","448,006","448,386","409,732","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3817,97","541,992","400,137","9,99235","1,75","248,335","249,565","254,004","295,096","306,4","249,17","251,719","428,218","429,336","454,52","477,654","469,374","459,362","416,686","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3898,05","548,462","398,145","9,99082","1,75","248,599","250,884","251,763","295,096","306,4","256,245","251,06","440,43","435,79","440,49","476,328","478,518","460,93","436,332","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3933,2","545,288","396,621","9,98928","1,75","248,774","249,038","250,137","295,096","306,4","256,289","252,29","454,043","436,246","433,692",465,"465,742","468,098","456,304","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3784,77","541,992","393,691","9,98775","1,75","247,939","247,017","248,379","295,096","306,4","249,741","248,862","461,05","441,346","439,52","429,062","436,11","476,05","487,092","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3488,67","545,532","399,141","9,98622","1,75","247,808","246,05","248,95","295,096","306,4","245,171","248,774","472,561","457,772","446,746","427,738","430,382","467,762","499,676","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3066,02","545,532","405,996","9,98469","1,75","247,412","249,961","249,346","295,096","306,4","249,873","249,917","478,066","463,322","453,004","433,908","419,256","432,366","483,122","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","2773,05","550,659","403,945","9,98316","1,75","247,236","249,653","248,774","295,096","306,4","253,652","249,17","470,359","463,544","458,292","438,984","428,616","416,012","448,47","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","2787,11","545,654","401,367","9,98162","1,75","247,412","251,543","249,829","295,096","306,4","252,202","249,434","453,342","462,636","465,198","449,922","448,554","440,098","421,986","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","2865,63","541,87","410,098","9,98009","1,75","249,565","252,773","253,037","295,096","306,4","247,896","250,488","432,622","446,78","460,342","455,078","459,902","459,922","411,28","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","2933,2","549,194","404,063","9,97856","1,75","252,51","255,542","253,652","295,096","306,4","248,862","250,796","423,113","438,854","450,2","469,528","470,81","466,754","418,23","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3006,25","550,049","400,84","9,97703","1,75","253,564","251,719","250,84","295,096","306,4","253,96","251,763","434,023","435,114","439,518","469,454","467,176","459,922","435,664","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3097,66","551,025","400,84","9,9755","1,75","253,301","245,742","248,335","295,096","306,4","249,214","249,653","446,836","434,096","438,872","452,266","458,362","463,954","463,696","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3189,84","550,049","400,078","9,97396","1,75","252,817","248,599","247,632","295,096","306,4","248,071","249,829","461,35","452,446","445,126","436,716","443,378","463,17","494,156","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3241,41","551,025","399,551","9,97243","1,75","252,334","248,247","249,126","295,096","306,4","252,554","248,643","479,768","465,02","450,308","426,094","425,202","442,222","496,14","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3286,72","551,27","400,84","9,9709","1,75","251,807","250,664","249,302","295,096","306,4","247,808","249,873","467,256","468,308","452,254","428,282","415,95","428,664","476,608","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3310,16","553,101","395,508","9,96937","1,75","251,982","251,016","250,137","295,096","306,4","244,731","249,961","445,334","462,87","458,08","456,172","431,26","434,156","444,608","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3297,27","552,368","394,746","9,96783","1,75","252,598","254,136","252,817","295,096","306,4","247,104","252,158","434,124","455,618","450,74","475,862","458,468","440,546","416,248","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3333,98","555,42","402,832","9,9663","1,75","253,564","255,981","253,608","295,096","306,4","252,686","250,928","427,017","444,288","442,538","476,796","466,4","447,49","407,088","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3394,53","550,537","403,184","9,96477","1,75","254,048","252,729","251,587","295,096","306,4","250,093","252,554","427,617","438,282","447,398","469,842","466,73","471,01","421,54","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3389,84","544,8","402,773","9,96324","1,75","253,345","250,708","249,521","295,096","306,4","248,818","249,434","435,725","443,608","447,29","455,86","464,086","486,354","462,04","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3441,41","540,161","400,195","9,96171","1,75","251,807","245,742","248,467","295,096","306,4","253,608","249,302","459,749","450,406","443,294","439,45","452,082","477,73","487,424","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3517,97","542,236","398,438","9,96017","1,75","250,225","245,742","249,785","295,096","306,4","252,51","251,016","473,262","466,604","443,618","431,638","438,972","453,762","496,806","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3519,92","540,161","396,68","9,95864","1,75","248,862","244,688","249,302","295,096","306,4","251,895","249,873","475,564","471,136","455,274","428,984","435,998","435,058","485,108","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3382,81","537,72","395,566","9,95711","1,75","247,148","243,413","249,082","295,096","306,4","249,785","248,73","468,958","465,812","466,386","443,516","440,406","429,79","457,19","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3324,22","536,865","399,961","9,95558","1,75","247,192","247,764","250,093","295,096","306,4","249,082","250,752","451,14","455,842","465,202","443,2","445,916","433,596","431,366","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3341,8","532,837","403,125","9,95404","1,75","247,852","250,928","251,807","295,096","306,4","251,587","249,829","437,927","442,93","458,08","440,62","462,11","441,33","420,44","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3337,11","538,696","402,07","9,95209","1,75","248,467","254,795","252,949","295,096","306,4","250,972","249,39","437,327","436,586","455,92","453,436","463,43","446,258","415,804","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3280,86","546,997","398,027","9,9495","1,74986","249,478","258,047","253,433","295,096","306,4","251,367","251,543","435,625","424,578","448,364","473,128","473,122","465,298","414,59","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3204,69","545,288","393,75","9,94691","1,74952","249,521","252,817","250,62","295,096","306,4","251,938","253,564","435,425","426,504","440,594","468,83","482,046","480,53",436,"66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3220,7","543,823","395,215","9,94432","1,74917","248,774","249,653","248,027","295,096","306,4","250,093","249,917","447,537","442,024","431,53","451,33","470,588","473,586","468,22","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3259,38","545,288","395,215","9,94174","1,74883","247,939","249,565","247,368","295,096","306,4","250,225","248,862","473,062","459,128","425,598","436,486","449,878","465,298","495,698","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3306,25","546,021","393,34","9,93915","1,74849","247,72","251,279","248,95","295,096","306,4","249,39","248,423","477,866","467,624","438,548","431,876","436,11","443,678","499,896","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3400,78","547,485","394,102","9,93656","1,74814","247,28","248,643","249,126","295,096","306,4","248,994","249,565","462,251","468,986","447,722","436,33","441,178","416,68","472,418","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3423,44","545,654","390,996","9,93397","1,7478","247,588","249,302","250,532","295,096","306,4","249,038","250,488","451,04","469,096","452,038","457,814","455,058","421,276","434,456","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3332,03","537,691","395,536","9,93138","1,74745","248,27","255,783","253,167","295,096","306,4","249,766","250,991","432,541","451,262","463,708","467,392","465,75","445,623","413,899","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09",3300,"541,107","393,091","9,92879","1,74711","249,104","256,344","253,74","295,096","306,4","251,038","251,115","428,043","432,25","468,253","466,055","460,975","471,262","418,396","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3348,59","539,185","396,079","9,9262","1,74676","249,082","252,806","251,873","295,096","306,4","250,071","250,521","432,922","430,38","454,115","458,083","456,404","478,906","430,258","66,21","1,83"
2017-03-11 17:00:00,"59,66","9,09","3427,44","543,549","404,883","9,92362","1,74642","248,511","250,115","250,356","295,096","306,4","251,082","251,115","441,155","439,19","446,75","460,41","458,583","471,906","445,707","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3434,57","544,22","397,075","9,92103","1,74608","248,049","247,588","247,225","295,096","306,4","250,983","249,983","456,27","451,995","450,337","446,425","453,458","443,094","458,259","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3412,99","539,093","393,135","9,91844","1,74573","247,269","250,192","247,039","295,096","306,4","249,884","250,269","466,805","456,98","451,333","438,965","451,034","452,838","471,418","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3389,65","542,694","399,097","9,91585","1,74539","247,412","250,367","249,456","295,096","306,4","249,247","249,961","480,319","459,102","448,552","426,619","433,027","461,518","485,657","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3369,43","536,194","396,606","9,91326","1,74504","247,181","245,962","249,708","295,096","306,4","249,928","249,467","465,154","464,708","458,023","447,128","436,331","444,546","477,768","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3376,66","538,208","394,263","9,91067","1,7447","247,368","247,533","251,785","295,096","306,4","251,005","250,378","447,687","451,569","451,363","466,758","453,572","426,284","457,24","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3425,59","548,889","395,625","9,90809","1,74435","249,203","251,389","253,323","295,096","306,4","251,532","250,807","422,287","444,375","452,711","474,844","466,816","438,188","432,384","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3433,11","542,969","397,515","9,9055","1,74401","251,411","252,872","252,235","295,096","306,4","251,708","249,719","417,407","432,25","447,128","471,096","472,625","463,814","427,748","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3373,73","536,224","396,226","9,90291","1,74367","253,048","250,961","251,038","295,096","306,4","250,093","250,84","426,866","427,409","442,542","460,549","469,951","488,706","443,557","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3330,27","537,109","393,53","9,90032","1,74332","252,675","251,257","248,687","295,096","306,4","248,95","250,269","451,09","436,247","434,796","446,152","452,134","491,814","470,841","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3372,27","533,234","398,452","9,89773","1,74298","251,631","245,808","247,511","295,096","306,4","249,719","250,192","464,854","458,76","448,66","428,438","429,885","465,606","486,32","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3317,19","543,335","395,01","9,89514","1,74263","250,488","249,796","248,665","295,096","306,4","250,84","249,972","471,66","466,805","465,174","412,348","415,286","438,47","480,992","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3248,93","550,232","396,987","9,89255","1,74229","250,411","252,751","248,95","295,096","306,4","250,038","249,829","471,41","465,759","463,207","424,065","409,866","418,948","456,274","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3199,51","550,568","402,393","9,88997","1,74194","250,961","257,091","250,334","295,096","306,4","250,532","250,137","454,869","454,09","467,088","445,525","422,34","427,32","425,956","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3185,55","543,823","404,297","9,88738","1,7416","252,246","260,376","252,905","295,096","306,4","252,246","250,708","451,941","447,46","467,79","458,98","439,52","427,32","411,61","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3184,86","547,882","404,81","9,88479","1,74126","252,246","259,069","253,059","295,096","306,4","252,4","251,169","446,335","443,694","460,426","465,543","445,69","434,967","407,168","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3182,91","552,216","403,096","9,8822","1,74091","252,554","254,641","252,806","295,096","306,4","251,84","250,95","434,699","433,329","443,163","477,73","458,886","460,734","398,728","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3171,39","551,605","398,555","9,87961","1,74057","253,125","249,082","251,345","295,096","306,4","250,269","248,95","437,677","423,304","434,043","473,492","463,265","483,386","409,185","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3148,93","553,833","402,598","9,87818","1,74022","252,51","246,5","249,412","295,096","306,4","249,807","248,412","449,188","426,222","432,315","455,232","461,361","484,59","446,844","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3133,69","543,182","405,82","9,87888","1,74012","251,29","248,148","246,951","295,096","306,4","249,489","248,643","455,069","446,216","437,954","435,94","452,108","476,498","482,375","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3126,07","548,218","403,564","9,87959","1,74046","250,84","248,983","246,786","295,096","306,4","250,258","249,543","462,751","456,496","442,993","437,578","446,577","449,951","484,855","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3163,09","546,967","406,406","9,88029","1,74081","250,345","250,192","248,533","295,096","306,4","249,675","247,972","465,154","467,145","449,93","445,408","443,435","421,888","476,967","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3231,25","551,392","398,818","9,881","1,74115","250,642","251,971","249,851","295,096","306,4","250,236","249,137","454,694","464,595","451,606","450,061","447,123","425,083","465,542","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3332,23","550,201","394,937","9,88171","1,7415","251,62","256,388","252,169","295,096","306,4","251,191","249,005","442,131","463,974","457,297","449,708","453,844","436,878","444,688","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3445,41","548,676","397,661","9,88241","1,74184","253,059","255,652","253,729","295,096","306,4","250,587","250,686","439,554","446,414","449,552","461,073","463,895","450,542","425,598","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3505,47","551,361","402,173","9,88312","1,74219","253,114","251,675","251,51","295,096","306,4","251,125","250,06","441,806","434,009","443,321","460,625","468,882","464,094","422,644","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3519,04","545,319","402,817","9,88382","1,74253","252,532","249,554","250,675","295,096","306,4","249,807","250,104","434,124","431,376","450,175","460,41","463,922","468,854","441,405","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3520,61","546,173","399,58","9,88453","1,74287","251,938","245,555","248,082","295,096","306,4","248,796","249,467","438,553","437,435","448,823","447,381","456,435","461,518","465,818","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3480,96","547,943","398,423","9,88524","1,74322","251,213","248,412","246,654","295,096","306,4","249,126","249,84","462,751","454,006","447,557","440,057","449,632","447,098","475,834","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3395,12","555,298","402,803","9,88594","1,74356","250,928","248,038","248,357","295,096","306,4","249,884","250,115","476,215","462,556","455,97","420,84","435,285","433,182","483,863","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3340,43","549,683","400,928","9,88665","1,74391","250,543","245,665","248,687","295,096","306,4","249,17","249,137","472,636","463,404","466,035","430,682","434,57","441,218","475,258","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3318,07","550,659","406,436","9,88735","1,74425","250,06","250,873","250,598","295,096","306,4","249,324","248,544","458,547","454,766","467,979","444,121","442,858","447,294","451,421","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3279,88","554,138","405,85","9,88806","1,7446","250,488","254,674","252,949","295,096","306,4","249,994","249,829","452,091","452,584","462,852","460,355","459,601","437,494","427,145","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3252,73","551,117","406,699","9,88877","1,74494","250,642","254,718","253,817","295,096","306,4","250,631","249,675","439,329","433,808","450,982","476,329","464,616","442,702","411,585","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3185,84","554,199","407,754","9,88947","1,74528","251,235","252,773","251,785","295,096","306,4","250,642","250,851","431,546","425,826","442,919","483,242","473,893","464,318","414,145","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3150,59","555,827","403,125","9,89018","1,74563","251,514","248,364","249,683","295,096","306,4","250,562","251,367","444,267","433,68","432,36","467,45","468,343","476,05","446,553","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3156,25","546,143","398,877","9,89088","1,74597","250,796","243,259","246,599","295,096","306,4","249,697","247,83","458,898","446,218","428,511","428,943","439,905","481,426","481,133","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3165,23","554,443","401,396","9,89159","1,74632","249,895","245,149","246,138","295,096","306,4","248,928","248,972","457,496","459,016","433,693","425,779","437,042","468,882","500,833","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3216,99","553,65","404,883","9,8923","1,74666","248,247","253,169","248,555","295,096","306,4","248,049","248,687","459,949","472,043","453,166","438,865","436,549","437,015","481,134","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3283,98","547,668","403,74","9,893","1,74701","247,302","250,642","249,434","295,096","306,4","248,84","250,972","457,847","466,948","458,728","439,492","449,55","418,248","448,637","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3340,43","551,147","399,844","9,89371","1,74735","246,995","249,434","250,972","295,096","306,4","250,137","248,884","450,84","460,543","457,972","450,35","455,551","436,843","432,413","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3395,12","541,809","395,566","9,89441","1,74769","248,071","248,423","253,059","295,096","306,4","251,499","252,224","437,377","441,853","452,842","465,545","464,307","459,138","421,321","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3454,88","550,293","393,34","9,89512","1,74804","248,071","252,202","252,576","295,096","306,4","251,477","250,269","423,113","429,109","452,41","470,469","466,894","467,09","417,184","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3541,41","546,57","393,779","9,89583","1,74838","248,467","252,4","251,213","295,096","306,4","250,576","250,95","439,879","428,712","448,741","471,91","479,287","468,994","431,199","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3554,88","538,269","393,633","9,89653","1,74873","248,599","249,521","248,972","295,096","306,4","249,609","250,203","452,742","431,037","442,001","447,928","467,171","464,458","457,685","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3476,37","548,218","400,43","9,89724","1,74907","246,951","248,203","247,302","295,096","306,4","248,203","251,609","466,355","450,745","439,197","424,256","446,516","468,546","486,709","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3398,44","558,472","391,406","9,89794","1,74941","247,412","251,587","248,071","295,096","306,4","248,511","248,071","471,96","468,98","446,75","420,7","430,71","477,17","504,86","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3380,86","554,443","391,494","9,89826","1,74976","247,214","249,214","248,137","295,096","306,4","249,038","248,467","471,96","470,849","446,75","423,982","430,545","463,73","501,548","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3349,22","543,03","391,875","9,89767","1,7501","246,423","246,841","248,357","295,096","306,4","250,071","248,928","469,558","473,683","446,426","437,499","429,002","429,511","484,22","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3386,33","542,725","393,428","9,89708","1,75045","246,182","253,564","249,5","295,096","306,4","249,807","249,302","460,649","467,57","445,022","454,218","434,397","424,52","450,729","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3434,18","549,5","396,27","9,89649","1,75079","247,544","252,686","252,664","295,096","306,4","249,807","251,565","448,137","457,543","446,585","462,854","456,761","434,491","420,713","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3476,95","541,748","396,328","9,8959","1,75114","248,181","252,642","253,872","295,096","306,4","249,192","248,687","433,173","439,192","451,657","468,402","467,833","459,698","411,225","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3517,38","543,335","396,211","9,89531","1,75148","248,884","249,082","252,092","295,096","306,4","250,796","248,335","424,564","420,439","444,644","475,627","475,598","486,578","420,052","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3539,84","542,297","398,203","9,89472","1,75183","248,73","249,851","251,389","295,096","306,4","251,235","249,346","428,518","428,88","439,085","470,741","471,581","479,018","448,522","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3540,82","541,016","397,002","9,89414","1,75217","248,335","248,225","248,335","295,096","306,4","248,862","250,862","445,034","444,178","440,493","442,733","457,535","455,722","476,439","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3525,78","552,612","393,604","9,89355","1,75252","247,017","245,017","246,863","295,096","306,4","248,752","250,928","465,604","461,566","448,907","429,103","445,087","453,986","494,813","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3540,82","549,927","395,713","9,89296","1,75286","246,555","249,412","248,84","295,096","306,4","250,378","248,049","472,01","468,643","456,241","413,439","416,94","443,287","490,677","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3537,7","548,95","395,742","9,89237","1,75321","247,434","243,853","248,401","295,096","306,4","248,005","248,643","473,762","463,209","467,304","430,195","421,566","425,136","461,715","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3563,87","555,359","401,25","9,89178","1,75355","247,302","248,423","250,093","295,096","306,4","248,181","249,082","458,247","458,731","473,244","457,342","433,353","424,632",420,"66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3614,45","551,636","399,023","9,89119","1,7539","248,928","253,872","253,037","295,096","306,4","249,741","249,39","440,43","450,121","466,605","459,532","440,296","431,579","396,051","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3640,82","553,223","396,914","9,8906","1,75424","251,785","255,828","253,96","295,096","306,4","250,203","249,653","433,073","442,193","451,819","468,243","459,187","458,41","396,766","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3513,87","559,998","406,699","9,89001","1,75459","253,718","256,597","251,411","295,096","306,4","248,357","251,125","437,126","434,548","440,492","469,647","470,313","491,73","420,825","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3343,36","557,678","406,025","9,88942","1,75493","253,433","251,411","249,104","295,096","306,4","252,312","251,543","435,125","441,737","423,982","461,331","453,678","483,834","454,371","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3239,26","557,8","403,066","9,88883","1,75528","252,927","242,424","246,863","295,096","306,4","254,07","248,445","454,594","457,88","427,003","446,838","455,992","461,21","485,273","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3214,84","557,617","402,012","9,88824","1,75562","252,268","239,678","249,17","295,096","306,4","253,301","249,104","467,606","465,359","440,331","441,992","450,152","448,89","495,811","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3159,77","556,763","396,855","9,88765","1,75597","251,609","245,127","248,84","295,096","306,4","250,884","248,796","461,3","467,509","448,691","433,402","441,177","442,842","483,397","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3129,88","557,8","399,287","9,88706","1,75631","251,477","247,786","248,994","295,096","306,4","251,125","251,367","450,189","468,982","456,295","437,853","440,791","442,282","464,524","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3148,44","551,025","401,807","9,88647","1,75666","252,51","248,928","251,938","295,096","306,4","253,455","250,686","440,229","459,242","464,766","457,693","448,56","440,882","439,637","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3175,78","562,5","399,141","9,88589","1,757","253,257","255,938","253,059","295,096","306,4","254,224","251,565","436,976","439,814","463,905","459,529","449,44","439,706","411,278","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3230,86","563,171","401,279","9,8853","1,75734","253,63","257,256","251,367","295,096","306,4","251,521","249,807","433,823","426,279","455,812","468,788","459,404","449,506","406,587","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3359,38","562,744","392,871","9,88471","1,75769","253,784","258,179","251,367","295,096","306,4","245,215","251,807","428,918","427,07","458,08","478,91","473,67","465,97","415,47","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3375,2","559,448","394,365","9,88412","1,75803","253,718","254,883","250,378","295,096","306,4","246,401","250,818","434,023","431,828","454,519","473,402","467,721","471,178","425,073","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3397,46","552,49","399,961","9,88353","1,75838","253,235","246,533","247,346","295,096","306,4","250,686","247,983","446,686","445,987","446,372","454,454","454,338","485,85","453,603","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3335,16","555,481","405,498","9,88294","1,75872","251,873","246,775","246,643","295,096","306,4","252,905","248,401","455,344","451,932","451,121","437,419","448,228","485,682","479,311","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3277,15","556,641","406,934","9,88235","1,75907","250,027","250,137","248,818","295,096","306,4","249,17","250,862","469,358","456,807","456,949","430,86","431,425","459,81","504,472","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3290,82","554,932","406,406","9,88176","1,75941","248,555","248,027","248,643","295,096","306,4","247,17","247,83","459,648","472,1","448,367","437,187","436,106","425,815","488,418","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3287,11","561,096","402,275","9,88181","1,75976","247,764","247,412","249,807","295,096","306,4","248,203","249,082","448,588","462,412","458,938","454,059","450,426","412,368","446,976","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3301,95","560,974","397,354","9,88334","1,7601","248,329","249,192","252,729","295,096","306,4","253,521","252,18","444,133","448,932","466,547","460,621","460,948","425,419","412,327","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3315,82","563,354","400,907","9,88487","1,76045","249,186","254,286","254,067","295,096","306,4","252,497","253,784","428,489","438,316","447,29","467,241","466,673","454,93","399,633","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3365,79","569,611","399,536","9,8864","1,76079","249,774","254,608","251,917","295,096","306,4","246,533","250,323","426,291","437,122","446,615","473,927","480,283","478,71","412,438","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3454,59","559,998","400,195","9,88793","1,76114","249,225","247,687","250,488","295,096","306,4","245,874","250,543","453,818","434,432","440,948","463,087","476,15","483,75","443,89","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3566,89","558,014","398,511","9,88945","1,76148","248,016","246,039","247,632","295,096","306,4","253,07","251,642","457,321","451,57","434,742","430,467","438,422","489,07","484,583","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3617,19","561,523","401,66","9,89098","1,76182","247,742","249,719","249,005","295,096","306,4","249,28","248,291","459,949","464,172","446,885","422,758","423,277","479,41","509,133","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3521,48","564,728","402,173","9,89251","1,76217","247,357","251,642","249,005","295,096","306,4","244,171","248,73","462,076","469,128","442,835","434,083","429,475","449,587","496,862","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3472,17","560,455","401,074","9,89404","1,76251","247,028","248,126","248,895","295,096","306,4","243,951","250,708","462,701","466,15","450,393","464,648","440,35","418,08","453,41","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3423,83","554,657","399,463","9,89557","1,76286","247,028","253,729","251,093","295,096","306,4","247,852","248,895","448,938","461,62","455,785","466,505","457,833","416,823","411,61","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3351,56","559,387","395,435","9,8971","1,7632","248,73","253,894","253,729","295,096","306,4","256,311","253,839","455,82","444,065","457,945","454,883","464,58","444,83","399,473","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3351,07","550,079","397,485","9,89863","1,76355","249,445","248,676","252,026","295,096","306,4","251,807","250,269","442,807","432,453","455,92","434,573","452,74","480,39","401,955","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3377,93","558,167","398,364","9,90016","1,76389","249,445","253,894","250,983","295,096","306,4","247,412","251,532","439,304","434,715","453,358","452,54","451,505","503,49","437,27","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3401,86","561,371","402,832","9,90169","1,76423","248,73","252,191","248,785","295,096","306,4","253,619","248,84","455,945","443,917","447,153","457,13","454,945","486,69","465,27","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3377,44","562,744","397,119","9,90322","1,76458","247,961","245,05","246,643","295,096","306,4","250,488","251,587","476,965","460,773","451,063","434,378","441,035","447,91","474,65","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3378,91","547,638","393,823","9,90475","1,76492","247,577","242,908","249,445","295,096","306,4","244,611","248,346","467,081","466,862","450,528","421,483","425,89","438,53","471,755","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3376,95","553,284","394,556","9,90628","1,76527","247,357","246,643","248,73","295,096","306,4","245,105","251,093","461,325","463,325","452,548","448,242","437,733","446,51","487,892","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3348,14","556,335","392,578","9,90781","1,76561","247,522","249,719","249,335","295,096","306,4","246,094","249,06","455,069","453,977","452,685","467,088","460,318","456,03","482,93","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3278,32","552,521","399,829","9,90934","1,76596","248,73","252,795","253,07","295,096","306,4","247,522","255,157","455,569","450,292","458,21","472,17","471,057","438,247","449,962","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3285,64","557,251","403,418","9,91087","1,7663","249,884","253,674","252,631","295,096","306,4","253,619","253,729","429,169","416,027","438,922","470,018","474,082","430,823","429,682","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3325,68","561,523","397,339","9,9124","1,76664","251,807","250,214","251,697","295,096","306,4","256,091","250,543","430,045","417,87","433,125","461,232","466,512","462,89","438,508","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3354,49","553,741","400,488","9,91393","1,76699","252,905","251,147","250,543","295,096","306,4","247,247","249,829","434,048","429,48","432,18","441,702","450,54","498,45","467,753","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3356,45","556,641","401,44","9,91546","1,76733","251,752","245,49","248,071","295,096","306,4","249,445","250,323","450,439","444,49","433,258","442,48","449,022","494,81","488,305","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3353,52","551,91","401,367","9,91699","1,76768","250,488","243,787","248,181","295,096","306,4","254,333","247,632","468,207","460,915","444,587","433,69","438,283","462,607","487,62","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3365,23","551,758","399,609","9,91852","1,76802","250,983","249,005","248,401","295,096","306,4","248,95","248,181","466,705","468,557","456,457","422,168","433,88","428,3","468,445","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3400,39","560,913","396,973","9,92005","1,76836","250,488","251,807","248,071","295,096","306,4","243,677","251,807","450,94","462,19","462,93","432,42","431,81","426,2","446,92","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3404,79","559,235","398,95","9,92157","1,76871","250,598","250,928","248,511","295,096","306,4","244,171","250,873","452,316","465,305","463,065","435,057","432,638","429,423","439,473","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3420,9","558,167","404,443","9,9231","1,76905","251,257","250,433","250,653","295,096","306,4","247,742","248,73","455,069","470,542","464,01","444,435","438,563","442,31","413,82","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3430,66","568,695","400,562","9,92463","1,7694","252,136","256,476","252,905","295,096","306,4","253,949","250,378","447,437","452,415","465,225","448,242","446,685","454,35","401,545","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3426,76","560,76","395,728","9,92622","1,76974","252,081","253,345","252,136","295,096","306,4","253,015","250,708","437,677","431,885","460,638","452,048","446,268","459,25","396,578","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3402,83","553,894","401,44","9,92799","1,77","253,235","248,676","251,257","295,096","306,4","249,005","253,125","441,18","425,798","448,362","465,332","461,967","454,49","407,057","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3390,14","565,033","392,725","9,92975","1,77","253,949","250,214","248,73","295,096","306,4","245,05","249,609","445,81","437,693","440,273","452,735","451,915","465,69","432,443","66,21","1,83"
