date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 18:00:00,"59,66","9,09","3383,79","558,319","391,553","9,93152","1,77","252,795","244,885","246,863","295,096","306,4","250,159","251,697","452,316","449,725","437,173","448,24","447,79","478,15","476,72","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3373,05","563,965","390,161","9,93328","1,77","251,697","246,973","248,95","295,096","306,4","253,564","248,291","468,832","466,72","439,327","449,61","442,695","460,51","497,822","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3300,29","569,458","394,189","9,93505","1,77","251,367","241,425","248,566","295,096","306,4","247,577","249,829","482,346","466,862","433,122","431,64","428,235","436,288","496,033","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3197,75","561,676","399,976","9,93681","1,77","251,367","245,325","249,774","295,096","306,4","243,622","251,697","471,46","467,29","444,185","440,818","434,427","424,94","473,685","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3200,2","558,624","402,612","9,93858","1,77","251,697","249,719","251,642","295,096","306,4","246,149","250,378","440,805","462,475","448,37","462,99","449,987","417,66","446,232","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3318,36","566,711","402,979","9,94034","1,77","252,905","256,201","253,18","295,096","306,4","253,729","252,576","419,534","443,497","442,973","469,533","463,485","428,582","413,96","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3472,66","559,692","407,52","9,94211","1,77","253,619","255,157","251,312","295,096","306,4","255,762","250,763","431,921","431,175","435,42","472,462","466,513","457,71","408,025","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3532,23","569,763","409,717","9,94387","1,77","253,51","250,159","250,598","295,096","306,4","247,302","251,642","442,807","437,832","435,013","458,595","467,063","491,17","420,853","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3554,69","573,425","402,173","9,94564","1,77","252,576","250,159","248,181","295,096","306,4","244,775","249,664","450,064","445,055","446,208","429,978","446,823","502,65","467,617","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3653,32","572,968","399,463","9,9474","1,77","251,752","248,95","246,533","295,096","306,4","249,939","249,225","457,196","445,62","457,672","423,435","439,107","504,75","500,443","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3760,74","565,796","399,39","9,94917","1,77","249,939","249,005","248,621","295,096","306,4","252,85","249,719","462,952","459,78","468,6","433,205","432,643","466,527","491,893","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3688,96","570,068","400,342","9,95093","1,77","248,511","250,049","249,28","295,096","306,4","245,325","250,598","461,826","463,742","471,165","444,725","427,547","414,58","449,96","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3611,33","564,728","407,739","9,9527","1,77","247,687","246,478","251,257","295,096","306,4","248,291","249,884","460,825","468,135","470,625","447,46","432,225","414,58","413,685","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3661,62","573,12","405,542","9,95446","1,77","249,225","247,961","253,729","295,096","306,4","252,74","249,17","435,049","461,902","463,742","453,905","442,825","436,003","405,682","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3570,8","567,322","400,195","9,95623","1,77","249,609","254,114","251,917","295,096","306,4","252,686","251,038","420,16","427,78","448,362","450,587","455,91","465,41","404,712","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3461,91","573,883","399,609","9,95799","1,77","250,269","251,587","250,653","295,096","306,4","248,84","251,807","432,422","421,408","439,46","477,055","471,47","480,25","415,89","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3422,36","563,202","396,533","9,95975","1,77","249,994","250,104","248,676","295,096","306,4","251,862","248,621","446,185","430,325","438,923","482,522","470,64","462,33","441,547","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3456,05","562,592","408,984","9,96152","1,77","249,115","247,412","246,259","295,096","306,4","253,345","248,291","454,568","449,162","430,83","448,34","457,147","462,89","476,858","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3458,5","567,169","409,424","9,96328","1,77","248,621","247,632","249,06","295,096","306,4","251,697","251,257","462,952","472,525","439,6","424,413","449,022","484,17","502,235","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3439,94","578,308","406,787","9,96505","1,77","247,192","250,653","248,181","295,096","306,4","252,081","248,126","462,076","475,075","459,565","424,022","434,708","479,27","513,412","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3445,8","569,611","407,373","9,96681","1,77","246,039","250,983","249,115","295,096","306,4","250,214","248,785","461,575","469,125","463,612","439,455","439,663","435,587","488,997","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3417,97","576,172","400,126","9,96858","1,77","246,899","250,028","251,712","295,096","306,4","250,52","251,147","442,003","459,245","465,452","448,992","454,078","401,56","441,957","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3226,07","568,97","405,176","9,97034","1,77","248,027","253,433","253,652","295,096","306,4","251,719","249,126","442,031","444,858","458,728","441,718","457,48","411,754","404,774","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2989,26","577,637","389,59","9,97211","1,77","248,027","247,192","251,543","295,096","306,4","250,005","254,268","430,22","431,036","454,192",460,"462,212","460,37","397,49","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09",2896,"567,993","395,801","9,97387","1,77","248,511","246,006","251,367","295,096","306,4","247,983","251,191","442,732","429,672","450,738","477,34","467,722","490,722","403,446","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2916,02","557,373","405,996","9,97564","1,77","247,588","248,423","247,5","295,096","306,4","247,456","251,323","463,152","445,192","444,268","462,736","462,218","487,25","432,688","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2998,05","567,627","399,902","9,9771","1,77","247,412","248,95","246,094","295,096","306,4","246,753","247,632","459,949","456,52","432,18","416,8","429,61","489,49","468,44","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3037,6","563,843","400,781","9,97733","1,77","247,412","249,258","246,841","295,096","306,4","246,753","247,72","462,251","457,426","434,122","420,472","429,94","487,922","476,386","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3183,11","550,903","402,773","9,97757","1,77","247,148","249,785","249,653","295,096","306,4","246,885","248,071","469,158","463,882","444,696","437,346","431,7","475,938","506,956","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3265,63","558,716","396,387","9,97781","1,77","246,006","246,226","248,994","295,096","306,4","248,027","248,643","452,942","474,644","458,078","445,934","435,004","444,24","493,714","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3274,41","556,396","396,27","9,97804","1,77","246,138","245,215","249,917","295,096","306,4","250,225","250,225","426,416","469,548","466,818","448,28","445,586","408,168","451,892","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3283,67","562,012","398,848","9,97828","1,77","248,862","253,74","252,642","295,096","306,4","249,478","249,038","435,525","450,744","465,74","463,128","465,632","414,666","416,354","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3282,81","558,594","392,578","9,97851","1,77","252,114","255,41","251,631","295,096","306,4","250,708","255,366","446,536","421,18","457,758","469,532","472,678","455,554","408,194","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2618,75","556,03","392,813","9,97875","1,77","252,817","252,51","251,631","295,096","306,4","250,84","253,521","443,132","423,22","448,154","451,018","464,422","477,282","420,66","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","1500,7815","554,81","391,172","9,97898","1,77","253,828","252,026","250,269","295,096","306,4","251,323","249,609","450,54","429,564","441,026","460,778","468,052","499,234","453,324","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","382,813","558,838","398,262","9,97922","1,77","252,29","246,006","247,632","295,096","306,4","250,972","251,235","447,136","444,854","441,89","447,184","443,488","494,642","485,658","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2121,48","555,908","395,215","9,97945","1,77","252,466","247,5","247,896","295,096","306,4","249,961","247,852","459,949","452,108","443,186","445,936","433,356","451,186","492,832","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2971,48","557,617","403,535","9,97969","1,77","252,246","251,675","248,95","295,096","306,4","249,038","249,697","471,26","466,154","446,534","423,596","426,522","437,298","484,662","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3042,58","559,57","398,73","9,97993","1,77","251,455","251,499","248,994","295,096","306,4","250,049","247,764","451,541","456,41","439,298","431,408","431,926","440,77","480,584","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3001,56","568,97","394,863","9,98016","1,77","251,982","248,511","250,093","295,096","306,4","249,829","252,202","444,133","453,804","440,594","464,924","453,294","443,904","451,782","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3030,47","560,425","391,816","9,9804","1,77","252,773","258,091","253,389","295,096","306,4","252,07","250,884","429,719","452,334","445,344","483,434","469,484","431,466","416,25","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3172,66","562,378","403,828","9,98063","1,77","253,257","254,136","251,851","295,096","306,4","250,752","252,642","433,823","444,176","446,312","473,594","478,406","444,578","419,668","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3255,08","559,204","404,297","9,98087","1,77","253,74","253,169","251,499","295,096","306,4","251,719","249,829","438,228","439,302","431,53","440,314","465,85","473,698","435,448","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3273,44","562,134","408,34","9,9811","1,77","253,257","250,488","248,906","295,096","306,4","250,972","249,829","443,533","432,28","442,968","432,112","462,99","501,698","465,906","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3330,08","564,697","404,883","9,98134","1,77","251,719","249,126","247,28","295,096","306,4","249,126","250,093","454,243","455,046","456,676","439,768","458,804","492,626","494,268","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3335,16","573,242","401,074","9,98158","1,77","250,269","247,632","248,687","295,096","306,4","247,983","250,928","462,852","462,75","462,182","430,234","441,284","459,584","477,6","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3323,83","565,918","400,078","9,98181","1,77","249,17","248,73","249,39","295,096","306,4","248,247","249,785","461,05","462,864","472,864","428,906","426,964","427,208","461,598","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3313,28","565,674","400,313","9,98205","1,77","248,247","247,368","249,829","295,096","306,4","250,84","248,994","464,453","462,98","479,118","446,56","438,64","420,826","441,628","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3260,55","571,167","399,727","9,98228","1,77","248,203","254,004","252,29","295,096","306,4","251,104","250,005","463,652","459,128","486,028","448,83","438,53","436,738","423,308","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3188,28","564,697","403,887","9,98252","1,77","248,906","258,179","254,443","295,096","306,4","250,313","249,785","439,028","445,196","459,378","453,046","438,866","455,442","407,748","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3170,7","564,697","401,602","9,98276","1,77","249,785","251,719","251,719","295,096","306,4","251,543","250,225","416,506","428,32","444,702","471,404","462,438","465,186","408,63","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3181,25","577,515","408,516","9,98299","1,77","250,356","255,586","250,796","295,096","306,4","251,851","251,499","418,408","427,638","424,954","497,184","486,778","450,85","423,086","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3178,13","563,11","408,691","9,98323","1,77","249,478","248,555","248,115","295,096","306,4","249,961","247,017","445,134","443,608","422,9","466,404","476,974","467,538","442,838","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3175,39","581,177","405,234","9,98346","1,77","248,027","251,982","246,929","295,096","306,4","248,774","248,555","464,653","454,028","431,422","420,546","452,082","501,81","500,558","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3186,33","577,637","397,09","9,9837","1,77","247,764","252,773","248,687","295,096","306,4","249,258","250,049","465,154","459,924","452,472","403,516","430,93","516,37","548,888","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3178,91","570,801","400,898","9,98379","1,77","247,192","246,929","249,346","295,096","306,4","250,225","248,115","454,543","468,528","462,722","421,484","428,62","502,48","527,48","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3187,11","570,435","398,965","9,98332","1,77","246,489","250,752","249,873","295,096","306,4","249,741","248,818","449,639","465,02","464,01","434,454","435,554","419,928","441,406","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3138,67","576,782","394,043","9,98285","1,77","247,192","252,686","252,686","295,096","306,4","252,026","254,443","452,441","458,22","464,01","448,83","443,93","383,64","397,27","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3138,67","573,608","395,332","9,98238","1,77","247,544","254,619","252,686","295,096","306,4","252,07","253,301","447,036","452,67","462,284","449,298","442,278","388,008","390,428","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3117,19","561,89","400,02","9,98191","1,77","248,95","260,42","252,51","295,096","306,4","251,851","249,697","429,319","431,49","457,106","454,998","440,736","419,93","365,046","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3016,41","566,162","398,906","9,98144","1,77","249,038","252,993","251,763","295,096","306,4","250,269","252,642","443,333","434,324","459,694","469,372","460,45","484,114","380,162","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2948,44","568,359","401,777","9,98097","1,77","248,994","252,378","250,928","295,096","306,4","249,917","249,258","439,229","432,398","439,194","460,778","457,258","508,978","414,7","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2919,14","572,51","401,777","9,9805","1,77","247,324","246,05","247,808","295,096","306,4","248,555","250,928","450,94","445,65","427,22","438,596","450,868","498,45","446,596","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","2952,34","576,05","404,414","9,98003","1,77","246,885","251,411","246,577","295,096","306,4","249,082","251,455","458,447","452,448","432,718","428,826","442,722","462,834","485,436","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3017,97","570,068","402,363","9,97956","1,77","246,621","254,18","249,302","295,096","306,4","250,269","247,676","450,74","463,886","440,594","437,66","446,906","443,122","501,88","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3084,38","568,97","397,148","9,97909","1,77","247,017","248,291","249,17","295,096","306,4","249,609","251,763","459,849","466,264","447,936","450,704","441,064","429,008","484,222","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3131,64","575,073","395,215","9,97862","1,77","247,456","254,399","250,796","295,096","306,4","250,708","250,62","456,545","462,982","454,84","455,702","448,778","418,922","453,766","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3168,36","575,195","387,949","9,97814","1,77","249,126","256,816","253,389","295,096","306,4","251,367","252,905","445,435","445,084","450,848","453,982","449,326","440,098","423,86","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3231,64","563,599","401,484","9,97767","1,77","252,026","252,861","251,675","295,096","306,4","250,093","250,137","445,435","430,922","435,742","462,578","461,888","476,61","427,39","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3338,28","563,721","402,949","9,9772","1,77","253,652","251,851","250,796","295,096","306,4","249,346","252,114","439,629","422,996","439,298","463,122",461,"491,842","444,054","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3411,33","569,702","401,777","9,97673","1,77","252,861","251,938","248,73","295,096","306,4","252,026","248,071","454,644","434,436","441,674","453,904","459,348","458,802","464,028","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3444,14","568,115","400,254","9,97626","1,77","251,895","250,532","246,753","295,096","306,4","249,214","248,511","478,667","457,2","449,342","433,436","448,554","443,57","478,592","66,21","1,83"
2017-03-11 18:00:00,"59,66","9,09","3433,59","567,017","401,66","9,97579","1,77","252,07","247,192","249,214","295,096","306,4","248,994","249,697","471,66","466,606","451,93","416,638","430,708","452,082","491,616","66,21","1,83"
2017-03-11 19:00:00,"59,66","9,09","3444,92","563,354","399,844","9,97532","1,77","251,279","250,488","248,511","295,096","306,4","250,532","248,203","458,647","464,224","464,118","428,826","428,174","446,818","486,096","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3464,06","557,129","392,695","9,97485","1,77","251,235","249,829","249,434","295,096","306,4","249,697","250,708","459,648","455,954","466,17","440,938","437,872","429,344","470,756","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3478,13","553,269","394,057","9,97438","1,77","252,675","251,629","253,041","295,096","306,4","252,476","248,157","430,706","451,532","470,799","461,305","447,73","416,173","422,647","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3442,19","559,875","398,467","9,97391","1,77","253,63","254,817","252,554","295,096","306,4","251,686","248,586","439,904","441,935","461,311","468,241","450,621","426,37","402,98","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3401,04","561,646","401,47","9,97344","1,77","253,905","251,235","251,576","295,096","306,4","252,576","249,445","439,254","440,465","451,818","461,878","443,878","461,266","401,296","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3409,77","564,972","398,247","9,97297","1,77","253,345","253,202","249,774","295,096","306,4","254,443","252,015","453,718","447,715","450,313","465,432","454,314","490,638","424,964","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09",3400,"561,31","394,893","9,9725","1,77","253,246","247,148","247,368","295,096","306,4","254,18","250,411","463,202","459,215","450,117","449,962","440,846","481,51","452,198","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3421,39","565,277","392,021","9,97203","1,77","252,356","245,951","249,445","295,096","306,4","252,092","248,698","473,562","462,385","438,409","423,086","423,141","461,658","481,33","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3429,69","555,42","395,508","9,97156","1,77","250,488","247,632","248,511","295,096","306,4","248,73","248,511","459,949","466,72","437,04","447,66","439,52","443,57","494,93","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3434,38","556,427","394,453","9,97109","1,77","250,258","247,302","248,346","295,096","306,4","248,763","248,873","457,621","465,955","437,849","450,59","442,824","440,04","492,53","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3451,27","561,31","389,048","9,97061","1,77","249,082","246,39","248,071","295,096","306,4","249,214","250,829","446,085","460,855","443,078","469,065","463,947","420,88","472,721","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3392,09","557,19","394,307","9,97052","1,77","249,796","252,433","252,367","295,096","306,4","250,576","250,203","452,742","454,481","448,288","480,452","479,099","426,986","436,299","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3365,14","561,035","404,092","9,97252","1,77","249,84","256,179","255,081","295,096","306,4","249,961","249,763","437,352","440,975","454,491","480,492","486,256","441,75","430,345","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3365,53","565,186","395,859","9,97452","1,77","251,115","256,278","252,235","295,096","306,4","251,005","249,851","437,452","428,626","439,785","453,32","475,851","483,722","438,592","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3449,12","565,369","403,184","9,97653","1,77","250,862","249,664","250,433","295,096","306,4","252,29","252,136","441,556","422,854","439,548","436,367","471,001","492,374","456,418","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3539,75","567,139","405,044","9,97853","1,77","250,323","245,061","247,467","295,096","306,4","249,719","250,005","449,739","434,352","453,195","434,194","458,721","487,558","489,137","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3561,43","571,106","403,901","9,98053","1,77","249,192","245,962","246,83","295,096","306,4","248,379","248,643","461,75","455,16","453,227","430,388","434,646","454,882","493,159","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3592,58","570,801","401,396","9,98254","1,77","247,939","249,675","248,478","295,096","306,4","251,104","249,587","470,759","465,276","469,871","417,438","408,517","437,969","484,527","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3542,48","574,402","398,892","9,98454","1,77","246,962","252,697","248,654","295,096","306,4","249,247","250,378","463,953","457,43","461,777","436,89","417,767","429,617","452,059","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3485,55","569,916","395,493","9,98654","1,77","245,951","247,39","251,301","295,096","306,4","247,324","248,939","461,625","458,424","469,356","452,46","426,333","436,038","421,622","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3498,34","562,5","407,725","9,98855","1,77","247,764","252,411","254,268","295,096","306,4","248,137","250,906","445,435","451,251","460,341","459,945","449,082","436,458","400,93","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3535,55","565,033","402,686","9,99055","1,77","248,445","252,817","251,993","295,096","306,4","249,071","248,522","427,968","439,98","445,103","462,874","454,447","450,038","390,228","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3545,61","567,169","404,956","9,99256","1,77","248,038","249,994","251,51","295,096","306,4","251,455","249,961","425,34","435,706","439,948","476,876","463,479","466,81","410,208","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3526,17","566,04","403,315","9,99456","1,77","247,786","249,478","249,467","295,096","306,4","246,775","250,576","428,893","436,103","430,236","486,933","476,291","463,982","437,405","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3517,19","572,51","401,47","9,99656","1,77","247,379","243,699","247,643","295,096","306,4","245,852","249,862","453,993","453,604","439,683","442,047","464,395","474,678","481,326","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3494,82","563,324","402,349","9,99857","1,77","247,094","256,234","248,851","295,096","306,4","248,06","250,115","466,655","463,345","451,519","421,484","436,026","472,578","507,538","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3439,84","570,251","395,991","10,0006","1,77","246,533","249,445","248,324","295,096","306,4","253,4","250,356","456,295","466,551","453,488","436,117","432,142","462,216","520,202","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3415,82","571,564","403,843","10,0026","1,77","246,566","252,114","248,906","295,096","306,4","248,005","249,741","455,895","464,655","465,065","444,043","437,076","422,224","478,708","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3389,36","572,113","404,019","10,0046","1,77","247,181","251,96","251,543","295,096","306,4","244,49","250,192","456,42","456,385","452,276","445,408","454,474","404,78","419,5","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3374,9","565,582","400,913","10,0066","1,77","250,104","254,235","253,455","295,096","306,4","249,137","248,741","440,805","438,171","448,21","444,395","455,445","405,538","392,632","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3405,86","564,85","399,683","10,0086","1,77","253,07","247,775","251,521","295,096","306,4","256,487","250,411","419,81","429,79","437,634","455,314","461,472","457,514","396,414","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3458,98","587,158","388,477","10,0106","1,77","254,004","246,094","251,147","295,096","306,4","256,86","252,466","433,423","425,94","434,88","496,48","479,73","498,45","407,2","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3463,67","583,771","389,224","10,0126","1,77","253,839","246,984","250,653","295,096","306,4","255,443","251,609","433,348","426,875","435,689","490,914","477,747","498,87","412,661","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3492,29","565,033","394,204","10,0146","1,77","252,675","251,136","247,588","295,096","306,4","246,852","247,61","435,7","434,549","440,837","453,628","463,288","497,134","448,494","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3498,34","568,726","399,229","10,0166","1,77","251,433","246,094","246,522","295,096","306,4","245,127","251,807","454,518","450,238","446,154","421,969","442,22","470,87","480,97","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3466,5","574,219","402,656","10,0186","1,77","251,708","246,522","249,049","295,096","306,4","253,114","248,071","472,561","465,129","457,594","427,771","426,796","452,278","508,088","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3469,53","568,42","395,933","10,0206","1,77","251,016","248,093","249,576","295,096","306,4","250,686","248,698","473,036","476,061","453,626","435,702","429,28","436,876","502,406","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3488,18","561,92","393,369","10,0226","1,77","250,499","245,248","250,115","295,096","306,4","245,16","252,048","455,845","461,11","446,183","455,06","429,558","411,472","464,748","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3438,09","575,806","402,656","10,0246","1,77","252,037","256,377","253,96","295,096","306,4","250,291","250,994","450,114","455,247","442,484","460,19","443,464","413,629","415,222","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3404,1","564,178","402,056","10,0266","1,77","253,345","254,784","252,499","295,096","306,4","253,169","251,038","435,125","438,824","438,841","463,727","454,034","438,978","395,556","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3370,02","568,939","402,935","10,0282","1,77","253,246","253,004","252,125","295,096","306,4","253,575","249,5","428,143","440,381","434,367","460,408","461,224","484,45","401,266","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3306,84","568,268","395,127","10,0274","1,77","252,587","245,468","248,456","295,096","306,4","247,577","251,433","448,913","435,995","435,556","471,715","475,105","493,13","425,625","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3317,68","562,622","395,508","10,0265","1,77","251,927","243,402","246,05","295,096","306,4","249,5","251,312","462,501","441,203","429,35","437,322","455,193","483,834","473,629","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3466,02","569,214","400,269","10,0257","1,77","251,235","251,609","248,324","295,096","306,4","254,279","248,412","461,675","457,77","458,188","423,46","436,548","453,257","491,587","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3643,36","570,282","398,408","10,0249","1,77","250,225","250,851","248,445","295,096","306,4","248,588","248,148","471,535","460,771","454,379","426,25","429,555","425,556","496,117","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3657,03","564,392","395,757","10,0241","1,77","248,632","253,466","248,335","295,096","306,4","243,226","249,829","469,558","455,705","464,577","430,667","434,013","424,156","481,407","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3553,81","563,354","397,896","10,0233","1,77","248,137","256,476","249,763","295,096","306,4","246,511","249,401","450,765","452,901","468,357","442,965","444,949","420,516","444,441","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3370,21","563,18","384,501","10,0224","1,77","248,291","254,977","249,515","295,096","306,4","251,556","247,569","423,056","444,39","469,72","459,599","456,909","434,121","419,571","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3298,24","562,439","392,9","10,0216","1,77","246,907","251,235","250,269","295,096","306,4","252,51","250,928","432,922","439,19","458,242","477,776","474,659","463,842","411,446","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3304,13","565,125","397,559","10,0208","1,77","246,292","248,555","250,225","295,096","306,4","250,906","248,95","432,572","437,603","454,948","459,065","469,812","483,61","418,12","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3359,57","564,27","389,824","10,02","1,77","246,028","252,62","249,807","295,096","306,4","250,203","249,236","430,57","449,614","455,003","446,677","479,895","471,066","450,562","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3358,4","562,439","391,875","10,0191","1,77","245,457","250,093","249,543","295,096","306,4","245,654","251,565","440,88","438,853","446,966","456,368","483,694","469,106","486,319","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3327,54","569,397","396,914","10,0183","1,77","245,632","250,203","248,906","295,096","306,4","246,138","249,39","442,382","443,496","447,183","461,521","502,812","445,698","511,917","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3286,13","558,533","403,389","10,0175","1,77","245,413","248,159","248,555","295,096","306,4","250,291","249,456","460,049","448,534","432,234","434,73","485,347","435,002","499,234","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3281,45","564,758","395,625","10,0167","1,77","245,171","252,092","249,038","295,096","306,4","248,489","250,181","461,25","448,2","437,256","432,266","466,786","440,266","481,519","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3325,39","566,895","399,199","10,0158","1,77","244,863","245,325","249,829","295,096","306,4","248,401","251,213","460,85","449,22","433,369","445,78","469,27","455,33","462,151","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3390,43","571,35","398,262","10,015","1,77","245,654","250,225","249,851","295,096","306,4","249,302","249,807","434,124","445,423","424,953","455,199","471,032","449,562","433,574","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3408,79","571,35","398,848","10,0142","1,77","245,742","250,51","250,137","295,096","306,4","248,511","249,631","445,585","452,107","429,263","467,771","485,017","443,626","417,68","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3424,22","565,918","395,713","10,0134","1,77","246,687","256,157","250,884","295,096","306,4","248,687","249,983","451,891","449,389","442,807","443,24","467,169","451,074","419,666","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3353,32","562,256","405,117","10,0125","1,77","248,027","251,367","250,488","295,096","306,4","250,115","251,125","455,995","460,487","451,492","427,808","456,763","471,122","440,41","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3314,65","569,214","402,217","10,0117","1,77","247,698","247,478","250,466","295,096","306,4","248,73","248,994","456,796","449,724","454,841","425,391","442,223","493,298","468,171","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3299,22","572,388","404,385","10,0109","1,77","248,335","248,159","250,291","295,096","306,4","248,774","249,456","458,748","445,083","452,148","431,527","431,865","452,697","482,349","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3305,27","572,083","402,832","10,0101","1,77","248,73","248,994","250,466","295,096","306,4","248,994","250,181","446,536","449,103","470,383","454,181","431,424","413,88","451,223","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3336,13","578,308","405,967","10,0093","1,77","248,884","249,478","250,291","295,096","306,4","247,61","251,169","434,974","448,704","460,131","447,692","425,644","417,185","429,101","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3408,2","571,106","409,131","10,0084","1,77","250,159","249,675","250,4","295,096","306,4","249,346","249,478","445,234","450,636","464,874","460,547","447,732","451,018","417,239","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3404,88","579,407","398,789","10,0076","1,77","249,192","244,644","249,39","295,096","306,4","248,928","250,247","452,441","458,28","470,977","443,004","430,818","487,25","414,263","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3365,82","570,068","412,5","10,0068","1,77","249,39","247,412","247,412","295,096","306,4","248,73","250,049","452,441","453,69","455,92","411,72","416,94","482,21","423,2","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3273,63","570,19","411,211","10,006","1,77","249,456","247,808","247,566","295,096","306,4","248,73","250,137","451,641","453,633","456,298","416,095","418,317","479,41","425,352","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3180,86","571,655","399,932","10,0051","1,77","249,983","251,653","249,038","295,096","306,4","248,818","250,73","444,834","452,837","459,484","455,04","431,646","451,241","445,327","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3117,38","575,256","403,33","10,0045","1,77","249,412","254,641","249,807","295,096","306,4","249,565","248,95","448,838","450,573","455,004","450,467","440,125","424,464","450,459","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3084,57","577,332","407,256","10,005","1,77003","249,543","258,157","249,609","295,096","306,4","249,148","249,038","453,643","451,704","431,533","445,156","442,328","426,425","446,983","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3091,41","572,51","402,627","10,0056","1,77038","249,038","254,641","249,653","295,096","306,4","249,016","250,071","463,252","440,263","426,519","455,276","457,535","451,578","443,834","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3109,96","582,397","405,938","10,0062","1,77072","249,939","243,479","250,027","295,096","306,4","249,543","251,917","452,441","451,99","434,232","461,834","454,232","478,514","456,302","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3149,41","573,242","403,945","10,0068","1,77107","250,818","251,367","249,873","295,096","306,4","248,95","248,884","451,24","451,367","439,091","443,284","439,578","477,842","460,939","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3141,41","579,529","396,27","10,0074","1,77141","249,873","250,005","250,225","295,096","306,4","248,994","248,445","441,281","446,496","447,83","457,304","454,454","450,905","458,512","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3150,39","575,928","402,363","10,008","1,77176","250,181","255,652","249,829","295,096","306,4","249,456","250,071","449,288","453,574","448,099","463,007","448,558","426,48","462,818","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3167,19","568,665","396,328","10,0086","1,7721","249,39","256,311","249,829","295,096","306,4","250,027","251,895","451,641","457,206","451,869","458,167","435,615","430,513","455,591","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3161,13","573,059","403,213","10,0092","1,77244","249,5","252,466","249,873","295,096","306,4","249,741","248,752","445,585","452,724","464,01","437,579","435,836","445,362","444,004","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3166,8","576,965","398,877","10,0097","1,77279","250,4","244,819","250,247","295,096","306,4","248,884","249,104","455,945","448,48","464,55","443,318","440,462","457,738","442,124","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3140,82","568,42","399,404","10,0103","1,77313","249,631","247,786","249,983","295,096","306,4","248,335","250,554","454,844","442,53","469,626","427,773","424,32","468,266","438,539","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3155,66","575,5","393,633","10,0109","1,77348","249,829","253,103","249,434","295,096","306,4","248,884","251,082","445,685","445,59","470,922","450,353","427,843","455,721","436,216","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3113,87","574,585","405,557","10,0115","1,77382","249,807","253,125","249,829","295,096","306,4","250,203","250,466","451,541","458,34","462,339","460,393","440,959",429,"423,141","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3106,64","572,51","402,627","10,0121","1,77417","249,631","254,685","249,873","295,096","306,4","249,587","250,313","444,333","450,123","436,608","456,832","434,846","430,289","413,428","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3154,49","582,153","393,662","10,0127","1,77451","249,873","251,433","250,291","295,096","306,4","249,478","250,752","452,091","458,223","428,724","439,453","442,5","446,37","422,649","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3172,46","568,176","400,693","10,0133","1,77485","250,203","255,168","250,466","295,096","306,4","250,269","250,972","448,588","453,234","437,525","455,624","443,929","485,738","449,797","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3163,28","553,955","399,434","10,0139","1,7752","249,565","248,159","250,269","295,096","306,4","250,225","249,39","445,785","455,506","447,181","444,181","439,962","473,306","470,926","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3188,28","577,087","394,6","10,0145","1,77554","249,214","250,62","250,269","295,096","306,4","249,829","249,39","447,787","465,247","452,625","455,666","450,101","435,561","472,472","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3161,13","558,716","389,209","10,015","1,77589","249,653","247,961","250,291","295,096","306,4","249,763","249,543","435,825","451,764","465,685","459,416",461,"412,705","464,526","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3169,34","565,491","390,352","10,0156","1,77623","250,093","248,84","250,488","295,096","306,4","249,192","250,774","424,114","448,767","456,352","446,403","461,496","448,722","467,501","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3165,23","557,861","390,498","10,0162","1,77657","250,378","248,335","250,488","295,096","306,4","249,346","249,39","449,238","440,553","453,869","452,496","464,748","459,698","454,762","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09",3175,"563,66","404,824","10,0168","1,77692","249,412","252,642","250,466","295,096","306,4","249,082","249,434","457,546","444,97","440,756","449,57","452,959","458,466","460,058","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3166,41","566,833","394,219","10,0174","1,77726","249,631","252,114","250,181","295,096","306,4","250,225","249,917","466,305","447,407","444,644","443,557","444,589","455,05","454,32","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3150,59","568,726","398,262","10,018","1,77761","249,851","250,862","249,434","295,096","306,4","249,829","250,862","456,045","444,122","440,216","455,782","440,951","441,161","454,811","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3137,7","553,101","396,826","10,0186","1,77795","249,983","250,334","249,785","295,096","306,4","249,873","251,895","457,697","464,284","439,083","455,08","443,599","430,793","441,134","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3166,99","570,969","398,2","10,0192","1,7783","249,411","251,053","249,473","295,096","306,4","250,289","248,772","463,929","457,713","434,133","453,629","442,613","443,917","438,492","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3196,88","573,486","398,906","10,0197","1,77864","249,609","252,081","250,269","295,096","306,4","250,444","249,214","458,047","457,796","443,212","440,875","461,164","462,89","436,935","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3228,71","568,176","401,997","10,0203","1,77898","249,576","248,972","250,236","295,096","306,4","249,609","250,115","440,53","449,872","458,349","460,452","454,116","457,682","435,973","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3227,54","556,122","397,295","10,0209","1,77933","248,983","249,478","249,642","295,096","306,4","249,598","251,29","433,723","453,183","463,092","458,375","459,13","459,95","438,754","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3201,17","569,458","397,852","10,0214","1,77967","249,609","251,147","250,269","295,096","306,4","249,39","249,829","448,938","465,02","455,92","454,3","454,95","462,61","461,82","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3206,45","569,672","398,042","10,0196","1,77998","249,62","251,18","250,258","295,096","306,4","249,423","249,818","448,713","464,453","456,325","453,421","454,73","460,985","461,213","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3262,3","572,968","401,968","10,0179","1,77964","249,84","251,829","250,038","295,096","306,4","250,038","249,631","444,784","453,464","464,064","437,228","450,155","431,129","450,977","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3342,91","559,235","408,12","10,0161","1,77929","250,038","251,993","249,829","295,096","306,4","249,851","250,082","451,49","448,509","465,171","447,3","442,912","450,598","475,647","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3392,68","573,944","413,232","10,0143","1,77895","249,807","247,061","249,873","295,096","306,4","250,236","250,697","452,266","436,725","465,927","455,509","444,701","455,89","474,653","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3431,74","577,728","399,375","10,0126","1,7786","249,412","244,764","250,686","295,096","306,4","249,62","250,477","450,089","447,832","451,222","456,387","449,138","444,606","444,937","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3428,42","571,991","400,693","10,0108","1,77826","249,84","249,005","250,269","295,096","306,4","249,829","250,269","470,009","444,089","453,949","458,531","453,758","434,358","428,74","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3326,46","562,683","403,667","10,009","1,77791","250,027","254,213","250,269","295,096","306,4","249,818","250,269","433,098","444,46","446,669","449,707","452,245","471,962","439,639","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3257,13","572,357","386,924","10,0073","1,77757","249,642","253,619","250,291","295,096","306,4","249,609","250,247","436,626","441,74","434,664","445,332","453,648","468,126","438,174","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3081,93","557,831","402,29","10,0055","1,77722","250,247","246,248","250,675","295,096","306,4","249,609","249,829","440,83","451,118","430,722","468,361","461,083","454,994","449,789","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","2080,8895333333","558,472","408,208","10,0037","1,77688","249,84","245,457","250,06","295,096","306,4","249,609","249,829","449,213","445,625","434,393","474,061","471,964","438,95","442,541","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","1079,8490666667","581,421","399,038","10,0019","1,77653","250,038","254,015","250,269","295,096","306,4","249,598","249,829","463,152","453,945","445,913","441,078","450,155","458,046","464,913","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","78,8086","576,233","399,17","10,0002","1,77619","249,807","250,302","250,269","295,096","306,4","249,401","249,851","447,386","458,762","451,761","435,277","452,492","465,578","481,322","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","1655,37","566,223","396,694","9,99841","1,77584","249,39","254,498","250,247","295,096","306,4","249,642","250,28","437,352","458,022","474,639","445,291","437,513","436,906","473,434","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3163,96","574,28","402,173","9,99664","1,7755","249,412","243,094","249,851","295,096","306,4","250,269","250,499","446,085","454,685","461,158","452,477","440,96","437,914","452,438","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3243,36","573,822","395,127","9,99488","1,77516","249,84","244,874","250,269","295,096","306,4","250,159","250,664","458,723","462,297","458,43","454,572","435,944","437,354","440,691","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3378,81","585,632","393,486","9,99311","1,77481","250,049","250,785","250,269","295,096","306,4","248,093","249,829","463,002","453,492","465,387","444,666","420,332","447,266","416,911","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3414,75","557,373","394,292","9,99134","1,77447","250,082","248,214","250,258","295,096","306,4","248,533","249,862","444,959","449,928","469,978","441,051","422,589","453,79","423,504","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3430,27","570,801","398,965","9,98957","1,77412","250,675","250,851","250,06","295,096","306,4","249,016","250,455","445,61","453,69","450,043","464,158","436,166","455,946","429,104","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3479,49","561,615","398,335","9,98781","1,77378","250,038","249,313","250,258","295,096","306,4","250,181","249,862","448,938","453,69","451,007","466,449","446,186","446,398","426,429","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3497,27","563,873","407,007","9,98604","1,77343","249,829","247,643","250,038","295,096","306,4","248,489","250,499","448,938","453,634","450,043","473,653","457,618","448,022","436,416","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3482,52","573,669","396,797","9,98427","1,77309","249,84","244,083","249,851","295,096","306,4","248,126","250,653","448,763","452,418","450,602","455,04","455,995","468,602","458,239","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3484,38","572,51","387,891","9,9825","1,77274","250,049","251,807","250,269","295,096","306,4","249,17","249,609","445,435","449,73","441,89","446,87","454,95","465,41","484,44","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3485,94","572,205","388,506","9,98073","1,7724","250,06","251,774","250,258","295,096","306,4","249,181","249,609","445,735","449,107","442,16","446,733","454,895","464,234","484,082","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3516,02","566,559","399,917","9,97897","1,77205","250,225","251,038","250,06","295,096","306,4","249,39","249,62","451,691","437,808","447,721","443,73","453,675","441,75","477,628","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3347,27","569,641","394,761","9,9772","1,77171","249,412","248,906","250,225","295,096","306,4","249,401","249,84","455,87","448,115","455,057","436,389","451,036","439,678","483,364","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","2243,0367666667","573,242","397,28","9,97543","1,77136","249,818","248,159","249,412","295,096","306,4","249,631","250,071","445,309","449,588","438,785","445,467","460,561","451,186","462,617","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","1138,8035333333","574,677","397,515","9,97366","1,77102","249,62","249,873","249,829","295,096","306,4","250,038","250,488","452,241","447,485","441,404","455,196","462,384","457,514","456,17","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","34,5703","558,563","396,665","9,97189","1,77067","249,84","250,708","249,829","295,096","306,4","249,818","250,477","447,862","458,337","442,754","442,326","456,902","456,002","442,84","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","804,297","571,289","396,753","9,97025","1,77033","250,027","250,785","249,851","295,096","306,4","249,62","250,269","437,126","449,56","449,531","438,281","452,135","447,882","438,898","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","2964,36","560,242","403,213","9,97096","1,77002","249,62","252,334","250,225","295,096","306,4","249,829","250,236","441,431","446,556","461,806","454,018","451,861","455,19","443,748","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3262,11","570,984","393,34","9,97166","1,77036","249,796","253,729","249,412","295,096","306,4","249,807","249,631","451,591","450,548","470,275","469,195","464,775","452,082","446,122","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3457,52","575,928","386,045","9,97237","1,77071","249,203","248,489","249,829","295,096","306,4","249,423","250,06","463,777","445,055","455,839","434,138","432,003","444,27","442,679","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3501,76","560,211","395,654","9,97307","1,77105","249,851","247,994","249,84","295,096","306,4","250,038","250,258","459,849","452,695","453,572","451,618","435,67","457,234","466,266","65,5","3,42"
