date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 19:00:00,"59,66","9,09","3458,11","569,58","398,101","9,97378","1,77139","250,269","246,511","250,005","295,096","306,4","249,84","250,027","447,712","445,083","440,513","445,603","435,67","450,402","456,548","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3402,93","560,608","391,494","9,97449","1,77174","250,247","246,292","249,225","295,096","306,4","250,027","249,62","434,849","453,435","455,164","452,303","436,772","441,89","461,077","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3375,88","566,437","387,92","9,97519","1,77208","249,84","250,159","250,247","295,096","306,4","249,609","249,829","452,642","448,76","450,602","472,912","457,48","442,59","457,603","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3357,13","567,017","394,878","9,9759","1,77243","250,049","251,917","249,851","295,096","306,4","249,598","249,851","457,221","451,112","440,838","455,236","453,731","455,75","460,801","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3387,5","567,017","410,098","9,9766","1,77277","250,016","246,083","250,247","295,096","306,4","249,412","250,302","470,934","435,251","421,336","450,682","461,944","453,006","452,139","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3365,53","566,406","397,91","9,97731","1,77312","249,412","254,081","249,807","295,096","306,4","249,829","250,895","451,315","450,775","430,83","448,771","458,827","451,158","456,225","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3371,19","555,664","399,067","9,97802","1,77346","249,807","250,983","249,401","295,096","306,4","249,851","250,28","448,262","449,415","436,715","447,367","458,937","446,454","444,556","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3372,85","571,625","399,302","9,97872","1,7738","249,39","243,962","249,686","295,096","306,4","250,181","250,51","435,3","454,26","450,737","442,268","451,448","448,694","451,89","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3369,63","565,765","387,876","9,97943","1,77415","249,423","249,554","251,125","295,096","306,4","248,522","250,873","433,348","454,203","445,103","450,78","457,974","460,314","451,78","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3381,25","553,802","387,861","9,98013","1,77449","250,027","252,444","250,719","295,096","306,4","248,763","249,84","441,906","452,893","454,84","443,282","452,107","448,274","449,625","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3428,42","558,411","393,354","9,98084","1,77484","249,62","248,038","250,939","295,096","306,4","249,412","250,027","451,49","448,647","455,514","442,034","439,96","442,366","448,552","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3477,05","569,275","402,334","9,98155","1,77518","249,796","251,521","251,082","295,096","306,4","249,796","249,631","461,851","449,164","467,871","445,953","437,567","451,438","447,754","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3450,68","577,209","398,379","9,98225","1,77552","249,203","250,082","249,807","295,096","306,4","249,17","250,082","459,173","438,966","458,998","436,37","432,333","451,298","442,703","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3478,81","573,614","397,573","9,98296","1,77587","249,84","246,742","249,4","295,096","306,4","249,18","250,624","444,457","449,919","455,586","444,828","442,621","438,343","445,792","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3486,91","571,289","403,711","9,98366","1,77621","250,049","250,928","249,609","295,096","306,4","249,39","248,95","444,934","453,69","448,91","450,78","449,44","434,61","434,23","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3537,01","573,12","389,941","9,98437","1,77656","250,049","254,224","248,95","295,096","306,4","249,39","249,609","444,934","449,73","444,05","466,8","467,06","455,89","429,82","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3566,7","581,665","401,074","9,98507","1,7769","250,049","248,511","249,17","295,096","306,4","249,829","249,39","428,918","442,36","444,59","468,36","460,45","476,05","436,44","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3457,52","574,951","404,883","9,98578","1,77725","248,73","243,018","248,95","295,096","306,4","250,269","250,708","448,938","444,63","438,65","443,36","440,62","461,49","456,86","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3391,31","579,224","397,559","9,98649","1,77759","248,95","253,125","249,39","295,096","306,4","250,269","251,367","451,44","445,76","438,12","449,61","453,29","464,29","473,41","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3367,19","574,951","404,004","9,98719","1,77793","249,609","253,564","248,95","295,096","306,4","250,049","249,39","452,441","444,06","439,73","451,95","453,84","449,17","481,13","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3367,19","574,951","404,004","9,9879","1,77828","249,609","253,564","248,95","295,096","306,4","250,049","249,39","452,441","444,06","439,73","451,95","453,84","449,17","481,13","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3353,52","579,834","400,488","9,9886","1,77862","249,39","249,609","251,807","295,096","306,4","249,829","249,609","440,93","463,89","439,19","454,69","460,45","437,41","455,75","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3376,95","579,834","400,488","9,98931","1,77897","249,39","249,609","251,807","295,096","306,4","249,829","249,609","440,93","463,89","439,19","454,69","460,45","437,41","455,75","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3388,67","581,055","391,699","9,99002","1,77931","249,829","252,686","249,829","295,096","306,4","250,488","251,367","441,431","444,06","439,19","450,39","454,39","467,09","439,75","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3380,86","582,886","405,469","9,99072","1,77966","248,95","250,269","249,609","295,096","306,4","250,269","252,026","448,438","463,32","455,92","450,39","446,68","463,73","438,65","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3410,16","569,458","394,043","9,98813","1,78","249,39","248,071","249,829","295,096","306,4","249,829","249,17","459,448","445,76","465,09","454,69","445,58","447,49","436,44","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3429,69","577,393","398,145","9,98554","1,77966","249,39","250,269","249,39","295,096","306,4","250,269","248,95","451,44","443,5","464,55","449,22","445,03","430,69","448,03","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3447,27","575,562","399,023","9,98294","1,77931","249,39","244,995","249,39","295,096","306,4","250,269","249,829","448,938","451,99","455,38","450,39","431,81","445,25","449,13","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3439,45","573,73","403,711","9,98035","1,77897","249,17","251,807","248,95","295,096","306,4","249,829","251,807","446,936","441,8","458,62","446,87","445,03","456,45","455,2","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3505,86","580,444","401,66","9,97776","1,77862","250,049","250,488","249,39","295,096","306,4","249,609","249,609","448,938","462,19","454,84","445,31","436,22","448,05","443,61","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3548,83","585,327","404,883","9,97517","1,77828","249,829","250,269","251,367","295,096","306,4","249,829","249,829","455,444","447,46","455,92","452,73","432,36","436,85","447,48","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3525,39","573,73","409,277","9,97257","1,77793","249,609","250,488","252,246","295,096","306,4","250,488","250,269","447,437","445,76","447,29","470,31","445,58","456,45","446,92","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3470,7","572,51","404,883","9,96998","1,77759","248,95","254,443","252,466","295,096","306,4","250,269","250,708","432,922","445,2","458,08","468,75","448,89","439,65","450,79","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3439,45","578,613","403,711","9,96739","1,77724","249,609","251,587","249,829","295,096","306,4","249,829","249,39","444,934","440,66","438,12","471,87","466,51","440,77","444,72","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3429,69","575,562","399,902","9,96479","1,7769","250,049","248,291","249,39","295,096","306,4","250,269","249,39","463,953","444,06","425,71","455,86","474,77","459,25","451,34","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3425,78","565,796","392,285","9,9622","1,77655","250,269","250,928","249,609","295,096","306,4","250,269","249,829","449,438","443,5","433,8","435,16","453,29","467,65","457,96","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3414,06","564,575","396,68","9,95961","1,77621","249,39","252,246","249,17","295,096","306,4","250,049","250,488","456,445","453,69","448,91","440,62","453,84","457,57","483,89","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3382,81","565,796","402,539","9,95701","1,77586","249,39","244,116","249,17","295,096","306,4","250,049","251,807","448,938","453,69","439,73","453,52","445,03","432,93","480,58","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3378,91","567,627","399,316","9,95442","1,77552","249,829","250,708","249,39","295,096","306,4","250,269","249,609","459,949","444,63","442,43","442,58","448,89","439,09","456,86","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3402,34","566,406","391,699","9,95183","1,77517","249,829","254,224","249,39","295,096","306,4","250,049","250,049","468,457","440,1","446,75","442,97","438,97","446,93","442,51","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3431,64","568,237","396,68","9,94924","1,77483","249,39","245,654","250,928","295,096","306,4","249,829","250,049","440,43","439,53","464,55","428,52","447,23","468,77","429,27","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3455,08","567,017","394,922","9,94664","1,77448","250,488","247,632","251,147","295,096","306,4","249,829","251,807","448,938","444,63","464,01","438,28","436,22","464,85","434,79","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3492,19","560,303","404,297","9,94405","1,77414","250,049","253,125","252,246","295,096","306,4","249,39","249,17","448,938","450,29","452,68","450,39","441,73","441,89","421,54","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3484,38","560,913","395,215","9,94146","1,77379","250,269","249,829","251,807","295,096","306,4","249,609","249,39","445,935","462,19","465,09","464,84","453,84","433,49","426,51","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3451,17","566,406","402,539","9,93886","1,77345","250,269","251,807","250,269","295,096","306,4","250,049","249,829","436,926","454,82","454,84","447,27","427,41","451,97","438,1","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3412,11","573,12","389,648","9,93627","1,7731","250,488","245,874","248,95","295,096","306,4","249,609","250,928","459,949","454,26","464,55","444,92","443,93","465,41","452,99","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","3412,11","566,406","397,559","9,93368","1,77276","250,928","250,488","248,95","295,096","306,4","249,829","249,17","463,953","451,99","459,16","455,08","432,36","463,73","472,3","65,5","3,42"
2017-03-11 19:00:00,"59,66","9,09","2418,6203333333","566,406","397,559","9,93108","1,77241","250,928","250,488","248,95","295,096","306,4","249,829","249,17","463,953","451,99","459,16","455,08","432,36","463,73","472,3","65,5","3,42"
2017-03-11 20:00:00,"59,66","9,09","1425,1306666667","562,134","399,609","9,92849","1,77207","250,269","241,919","248,071","295,096","306,4","249,829","248,95","460,449","445,2","451,06","463,67","451,64","433,49","452,44","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","431,641","560,303","401,074","9,9259","1,77172","250,049","252,686","249,829","295,096","306,4","250,269","248,73","451,941","451,43","442,97","458,98","464,31","439,65","456,86","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3017,58","565,186","398,438","9,92331","1,77138","250,708","246,094","250,269","295,096","306,4","249,17","250,488","444,934","444,63","434,34","449,61","453,29","444,69","440,3","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3240,23","576,172","408,691","9,92071","1,77103","250,488","247,412","250,928","295,096","306,4","249,39","251,147","440,93","441,8","430,56","469,14","463,21","482,77","452,44","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3316,41","568,237","404,297","9,91812","1,77069","250,269","255,103","250,928","295,096","306,4","249,39","250,049","429,419","462,75","440,27","473,05","470,37","468,77","464,58","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3376,95","571,289","394,629","9,91553","1,77034","250,708","249,17","251,367","295,096","306,4","249,829","249,829","444,934","466,15","438,65","452,73","459,35","467,09","463,48","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3425,78","566,406","391,113","9,91635","1,77","250,488","249,829","251,367","295,096","306,4","250,488","250,488","456,946","450,29","442,43","443,75","460,45","443,01","469,55","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3421,88","547,485","395,508","9,91717","1,77034","250,049","251,807","248,95","295,096","306,4","250,049","250,928","463,953","444,06","447,83","442,19","446,13","442,45","470,65","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3396,48","577,393","390,527","9,918","1,77069","250,488","252,686","248,511","295,096","306,4","250,049","249,39","444,934","445,2","462,93","444,92","435,67","443,01","474,51","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3396,48","567,627","396,68","9,91882","1,77103","250,488","250,049","248,071","295,096","306,4","250,269","248,95","452,441","449,16","473,19","451,56","438,97","444,69","452,44","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3406,25","576,172","396,387","9,91965","1,77138","250,488","259,937","248,511","295,096","306,4","250,269","250,269","448,438","448,03","462,93","435,94","443,38","455,89","439,75","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3431,64","573,73","391,406","9,92047","1,77172","250,269","250,708","249,829","295,096","306,4","250,488","250,928","456,445","453,69","468,33","460,16","452,19","446,93","421,54","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3435,55","568,848","394,336","9,92129","1,77207","250,488","248,95","251,147","295,096","306,4","250,269","249,829","444,934","468,42","466,71","448,44","436,22","437,97","415,47","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3425,78","573,12","404,883","9,92212","1,77241","250,269","247,192","251,147","295,096","306,4","250,488","249,39","448,938","451,99","445,13","435,16","437,32","451,41","417,13","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3421,88","571,289","401,66","9,92294","1,77275","250,049","249,39","251,807","295,096","306,4","249,829","249,17","448,938","444,06","442,97","453,52","441,18","469,33","439,75","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3443,36","573,73","400,488","9,92376","1,7731","249,829","256,641","251,587","295,096","306,4","250,269","249,829","451,941","449,73","433,8","465,23","468,71","456,45","446,92","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3445,31","580,444","413,086","9,92459","1,77344","250,708","249,609","249,17","295,096","306,4","250,488","251,807","456,445","436,13","438,65","461,72","461,55","446,93","449,68","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3408,2","578,119","399,693","9,92541","1,77379","250,289","252,121","249,17","295,096","306,4","250,279","249,714","430,706","440,444","442,25","466,187","475,188","458,13","462,29","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3361,33","570,465","403,477","9,92623","1,77413","250,477","253,29","249,379","295,096","306,4","250,269","249,609","454,619","440,66","441,917","459,352","485,294","467,202","484,418","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3425,78","581,085","408,442","9,92706","1,77447","249,862","248,544","248,972","295,096","306,4","250,269","249,401","464,028","439,586","454,706","420,021","454,915","461,266","491,316","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3474,14","586,884","412,866","9,92788","1,77482","250,664","253,092","248,95","295,096","306,4","249,851","250,642","452,091","444,375","455,38","417,599","440,731","457,206","496,332","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3456,15","569,763","408,911","9,92871","1,77516","250,499","245,621","249,576","295,096","306,4","250,038","251,334","426,716","458,082","468,708","422,035","435,89","431,465","474,569","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3460,64","582,764","400,342","9,92953","1,77551","249,653","248,555","251,071","295,096","306,4","249,631","249,071","451,09","458,79","464,793","446,761","440,372","425,332","445,632","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3516,6","586,975","397,676","9,93035","1,77585","249,818","248,522","251,982","295,096","306,4","249,818","248,324","462,426","463,094","464,037","447,309","432,25","429,336","410,616","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3541,8","585,999","388,652","9,93118","1,7762","249,412","248,928","251,4","295,096","306,4","250,247","249,335","463,903","454,713","466,062","443,926","426,576","458,297","421,428","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3542,97","585,938","388,184","9,932","1,77654","249,39","248,95","251,367","295,096","306,4","250,269","249,39","463,953","454,26","466,17","443,75","426,3","459,81","422,09","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3539,26","572,021","404,604","9,93282","1,77688","250,433","247,698","249,906","295,096","306,4","249,851","251,268","452,066","447,259","451,302","440,776","427,354","478,962","415,279","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3529,79","581,726","402,129","9,93365","1,77723","250,28","248,049","250,247","295,096","306,4","250,038","250,532","449,063","436,136","455,137","461,035","444,149","466,138","430,643","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3520,02","578,217","407,798","9,93447","1,77757","250,269","249,324","249,434","295,096","306,4","249,84","250,488","445,134","438,258","453,841","463,592","465,436","434,554","420,469","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3495,41","583,221","398,921","9,93529","1,77792","250,269","251,895","249,39","295,096","306,4","250,038","249,862","458,247","436,243","450,178","474,804","479,069","452,614","444,523","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3499,71","570,74","400,664","9,93612","1,77826","249,642","249,939","249,39","295,096","306,4","250,049","250,873","452,767","436,672","450,493","464,997","473,973","468,014","464,687","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3525,98","568,329","406,069","9,93694","1,77861","249,818","252,543","249,39","295,096","306,4","249,631","250,928","445,309","438,315","446,939","451,093","462,688","478,346","495,035","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3560,74","572,296","401,338","9,93777","1,77895","250,455","252,059","248,972","295,096","306,4","249,818","250,093","437,802","453,467","446,75","451,131","463,678","465,55","497,103","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3573,63","562,073","401,631","9,93859","1,77929","250,697","246,808","249,159","295,096","306,4","249,829","250,258","455,494","459,637","453,41","446,715","450,156","424,409","478,786","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3498,14","577,179","405,835","9,93941","1,77964","250,291","254,257","248,961","295,096","306,4","249,829","250,269","459,774","459,388","440,432","437,208","445,25","428,132","462,098","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3403,22","567,566","396,035","9,93889","1,77998","249,851","249,236","250,411","295,096","306,4","249,62","250,269","456,62","459,36","447,938","440,805","443,985","437,493","435,059","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09",3404,"563,538","396,621","9,93831","1,78","250,455","244,149","251,741","295,096","306,4","249,401","250,06","452,642","459,892","443,24","441,02","436,605","464,57","420,58","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3448,83","580,75","396,958","9,93772","1,78","250,488","253,29","251,598","295,096","306,4","249,807","250,466","530,417","471,757","449,639","498,533","473,887","460,65","408,357","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3462,3","566,589","394,189","9,93713","1,78","250,28","251,279","251,587","295,096","306,4","249,412","250,071","568,755","460,011","483,306","516,409","488,952","464,626","423,995","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3435,06","556,519","406,846","9,93654","1,78","250,477","252,191","249,708","295,096","306,4","249,39","250,258","581,492","449,67","528,114","486,011","472,901","489,854","437,438","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3420,61","571,106","397,222","9,93595","1,78","249,862","243,479","249,818","295,096","306,4","250,016","249,851","570,657","423,329","559,08","459,138","450,047","526,292","468,5","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3399,51","558,563","394,731","9,93536","1,78","250,247","251,993","249,412","295,096","306,4","249,84","249,62","542,955","417,125","599,549","478,966","459,872","510,574","473,245","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3396,58","560,181","394,351","9,93478","1,78","250,269","245,995","249,39","295,096","306,4","250,247","250,444","534,396","405,575","604,678","545,022","499,172","483,582","462,922","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3437,3","566,681","396,006","9,93419","1,78","249,642","247,115","249,807","295,096","306,4","248,39","250,071","537,825","390,454","613,038","565,511","499,642","461,462","443,503","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3500,68","560,059","392,754","9,9336","1,78","249,609","250,115","249,829","295,096","306,4","248,5","250,258","553,715","368,163","601,68","578,285","514,732","490,694","444,609","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3515,04","560,852","402,041","9,93301","1,78","249,818","252,982","249,62","295,096","306,4","248,511","249,851","559,296","347,118","585,167","597,093","550,585","517,826","460,965","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3498,93","575,989","401,426","9,93242","1,78","250,247","247,698","249,401","295,096","306,4","250,181","249,829","570,006","334,775","572,54","593,224","566,034","536,203","486,453","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3512,89","573,883","390,791","9,93184","1,78","249,851","256,388","249,39","295,096","306,4","249,434","250,038","562,949","306,203","551,419","602,992","591,346","546,676","519,727","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3539,65","566,772","400,532","9,93125","1,78","249,829","256,443","249,807","295,096","306,4","248,972","250,258","565,877","288,048","525,222","603,891","612,523","520,039","542,376","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3570,7","567,566","394,673","9,93066","1,78","249,829","247,863","251,29","295,096","306,4","249,159","249,851","554,641","270,488","528,517","604,281","641,823","502,65","558,157","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3583,4","564,728","398,789","9,93007","1,78","250,038","241,567","251,367","295,096","306,4","250,214","250,247","542,154","267,995","525,682","613,943","659,536","501,278","593,529","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3580,27","570,953","405,981","9,92948","1,78","249,84","252,532","251,785","295,096","306,4","249,434","249,851","538,676","247,466","534,745","575,12","656,201","513,486","611,595","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3572,66","572,449","400,503","9,92889","1,78","250,038","249,576","251,389","295,096","306,4","249,598","250,247","549,937","230,24","528,57","587,889","646,545","572,659","640,228","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3572,27","572,51","400,195","9,9283","1,78","250,049","249,39","251,367","295,096","306,4","249,609","250,269","550,537","229,39","528,22","588,67","636,889","575,74","641,69","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3598,77","575,271","399,4","9,92772","1,78","249,85","247,998","249,777","295,096","306,4","249,808","250,467","556,877","211,458","548,233","525,762","627,233","536,727","606,25","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3619,14","571,167","397,998","9,92713","1,78","249,829","251,411","249,412","295,096","306,4","250,422","250,093","562,048","211,5052142857","558,107","512,111","602,498","522,027","577,689","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3540,23","587,158","401,807","9,92654","1,78","249,631","252,795","249,192","295,096","306,4","250,488","250,247","555,342","211,5524285714","559,942","506,407","568,625","493,634","529,741","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3471,48","580,2","401,191","9,92595","1,78","249,609","252,708","249,368","295,096","306,4","250,488","250,071","529,316","211,5996428571","568,312","525,192","565,1","463,394","480,53","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3464,84","583,618","398,174","9,92536","1,78","249,807","249,324","248,994","295,096","306,4","250,488","250,247","530,117","211,6468571429","576,025","565,311","558,656","472,97","446,316","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3456,05","569,824","401,807","9,92478","1,78","249,434","246,379","248,95","295,096","306,4","250,291","249,478","530,067","211,6940714286","571,92","569,881","561,414","504,106","443,555","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3409,38","573,73","404,092","9,92419","1,78","250,181","252,422","249,741","295,096","306,4","249,478","249,785","544,431","211,7412857143","552,444","550,588","559,316","533,627","468,441","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3413,09","573,792","404,561","9,9236","1,78","250,071","247,786","250,818","295,096","306,4","249,192","250,225","554,141","211,7885","541,115","535,426","533,759","535,532","504,968","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3412,3","576,477","405,908","9,92301","1,78","249,653","250,159","250,532","295,096","306,4","249,368","250,269","551,438","211,8357142857","530,865","571,951","547,807","491,563","515,677","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3369,92","576,782","408,691","9,92242","1,78","249,807","249,5","250,686","295,096","306,4","250,576","250,269","553,29","211,8829285714","533,242","570,896","564,548","473,586","500,061","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3352,93","579,529","405,82","9,92385","1,78","249,829","244,841","250,51","295,096","306,4","249,324","250,071","540,027","211,9301428571","536,527","575,584","570,664","498,338","498,735","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3379,69","577,087","399,932","9,9255","1,78","249,434","248,489","250,686","295,096","306,4","249,368","249,653","541,678","211,9773571429","539,766","576,872","576,119","525,451","519,148","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3388,09","569,641","396,943","9,92715","1,78","249,983","252,114","250,313","295,096","306,4","249,39","250,005","538,876","212,0245714286","545,436","546,719","571,216","534,692","548,23","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","338,867","574,89","392,725","9,9288","1,78","249,653","246,929","250,664","295,096","306,4","250,181","249,851","546,633","212,0717857143","553,311","534,216","558,712","521,299","549,221","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","937,8246666667","568,42","402,568","9,93045","1,78","249,807","245,127","251,104","295,096","306,4","250,071","250,225","550,237","212,119","556,064","541,642","545,492","481,426","526,653","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","1536,7823333333","576,965","392,637","9,9321","1,78","250,027","245,193","248,774","295,096","306,4","250,049","250,269","546,934","212,1662142857","567,449","545,037","521,373","482,714","492,391","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2135,74","584,045","399,58","9,93375","1,78","249,851","242,249","248,511","295,096","306,4","250,247","249,873","535,723","212,2134285714","571,597","541,449","519,335","491,394","471,976","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3028,71","573,73","407,871","9,9354","1,78","249,829","253,586","248,313","295,096","306,4","249,873","250,225","545,332","212,2606428571","559,302","545,232","530,784","507,914","462,153","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3210,55","589,539","400,254","9,93705","1,78","249,631","254,29","250,862","295,096","306,4","250,225","250,269","537,975","212,3078571429","567,125","544,647","531,06","499,066","461,27","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3264,84","580,994","402,48","9,9387","1,78","250,203","248,687","251,147","295,096","306,4","250,269","250,466","545,582","212,3550714286","555,523","553,674","535,414","490,834","473,186","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3311,72","570,496","404,15","9,94035","1,78","250,664","250,642","251,345","295,096","306,4","250,269","250,291","539,326","212,4022857143","543,923","545,897","535,91","508,698","482,952","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3332,23","581,543","401,396","9,942","1,78","249,917","243,413","251,367","295,096","306,4","250,269","249,873","553,39","212,4495","520,452","573,045","559,211","508,25","500,279","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3325,2","564,758","404,238","9,94365","1,78","249,829","254,443","250,972","295,096","306,4","250,071","250,225","568,104","212,4967142857","523,307","535,742","529,58","497,386","509,048","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","332,422","576,477","395,098","9,9453","1,78","250,027","250,818","249,543","295,096","306,4","249,851","250,466","566,403","212,5439285714","530,218","532,654","529,465","499,738","526,704","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","785,1956","573,608","402,48","9,94695","1,78","249,851","255,41","248,994","295,096","306,4","250,027","250,291","540,828","212,5911428571","543,061","560,233","535,304","494,586","525,106","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","1237,9692","583,557","398,408","9,9486","1,78","250,225","247,083","248,357","295,096","306,4","250,444","250,269","541,178","212,6383571429","550,233","565,386","554,252","484,394","499,889","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","1690,7428","584,717","397,852","9,95025","1,78","250,269","246,094","248,291","295,096","306,4","250,488","250,269","541,528","212,6855714286","550,88","565,62","556,29","483,33","497,13","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2143,5164","574,829","391,523","9,9519","1,78","249,478","247,478","248,884","295,096","306,4","250,291","249,873","524,412","212,7327857143","564,479","578,985","553,815","506,01","491,172","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2596,29","568,787","388,711","9,95355","1,78","250,576","251,587","247,961","295,096","306,4","250,269","250,027","540,527","212,78","563,56","542,499","541,642","524,667","504,91","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3148,44","568,787","395,332","9,9552","1,78","250,115","250,642","250,62","295,096","306,4","250,071","249,851","556,943","212,8272142857","554,065","537,578","528,917","518,891","517,436","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3269,14","563,354","402,422","9,95685","1,78","249,851","249,895","250,928","295,096","306,4","250,247","250,027","566,202","212,8744285714","573,434","533,981","519,226","498,394","511,702","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3393,55","562,744","402,598","9,9585","1,78","249,829","246,27","251,125","295,096","306,4","250,071","250,049","537,775","212,9216428571","556,278","531,835","519,28","462,442","494,541","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3416,8","575,378","403,594","9,96015","1,78","249,434","255,168","250,95","295,096","306,4","250,049","250,247","538,125","212,9688571429","562,373","555,544","530,289","481,874","478,32","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3368,75","570,74","394,482","9,9618","1,78","249,39","251,257","251,521","295,096","306,4","250,049","250,071","559,696","213,0160714286","556,495","565,94","544,883","498,058","462,815","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3222,66","572,815","382,646","9,96345","1,78","250,378","245,764","250,005","295,096","306,4","250,247","250,444","551,688","213,0632857143","563,993","554,488","538,441","529,819","465,743","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3027,73","561,035","394,102","9,9651","1,78","250,291","247,192","248,445","295,096","306,4","249,675","249,895","552,339","213,1105","559,564","538,009","541,034","527,636","480,64","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2814,45","576,172","401,309","9,96675","1,78","249,675","251,763","248,884","295,096","306,4","250,203","249,829","547,134","213,1577142857","550,231","557,426","559,267","503,827","499,124","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2798,24","569,763","392,197","9,9684","1,78","249,807","258,574","248,159","295,096","306,4","250,269","250,027","528,065","213,2049285714","553,634","559,41","558,766","473,53","504,474","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2899,02","561,157","398,232","9,97005","1,78","249,631","254,729","249,653","295,096","306,4","250,269","250,247","508,446","213,2521428571","546,353","575,192","573,862","479,018","505,355","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3003,32","565,796","402,188","9,96969","1,78","249,412","253,235","250,818","295,096","306,4","250,269","250,071","553,34","213,2993571429","542,574","594,527","591,428","519,786","529,746","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3040,04","565,308","403,857","9,9691","1,78","250,378","245,61","250,928","295,096","306,4","249,873","250,247","576,112","213,3465714286","529,623","509,999","549,072","532,787","535,429","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3095,7","575,073","402,686","9,96851","1,78","250,686","252,686","251,521","295,096","306,4","250,027","250,466","578,965","213,3937857143","529,192","519,371","541,2","534,748","546,182","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3150,78","575,623","400,693","9,96792","1,78","249,126","249,214","250,796","295,096","306,4","250,444","249,302","556,543","213,441","538,039","536,951","542,355","492,515","525,992","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3133,4","577,759","402,861","9,96733","1,78","249,346","250,313","249,917","295,096","306,4","250,291","248,379","532,87","213,4882142857","541,44","566,444","557,883","448,498","474,957","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3099,22","571,96","403,125","9,96674","1,78","249,983","256,025","250,027","295,096","306,4","250,269","248,884","537,725","213,5354285714","552,879","585,352","573,477","474,37","460,604","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3192,38","577,881","405,498","9,96616","1,78","249,06","250,115","249,258","295,096","306,4","250,076","250,137","553,027","213,5826428571","562,373","551,605","563,122","532,171","474,019","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3269,92","571,812","404,255","9,96557","1,78","249,515","249,201","249,358","295,096","306,4","249,861","251,21","569,141","213,6298571429","554,967","527,569","548,574","549,74","508,251","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3342,63","566,528","398,276","9,96498","1,78","249,236","254,026","249,763","295,096","306,4","250,016","249,873","543,48","213,6770714286","561,833","522,222","531,393","528,328","522,598","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3429,88","573,578","401,997","9,96439","1,78","249,73","251,334","249,456","295,096","306,4","249,675","249,983","550,862","213,7242857143","566,962","540,468","542,792","482,322","509,635","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3491,5","580,658","411,05","9,9638","1,78","249,642","248,28","249,203","295,096","306,4","249,983","249,862","570,907","213,7715","571,273","543,75","540,119","459,222","483,618","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3405,37","577,515","400,547","9,96321","1,78","249,423","254,015","249,17","295,096","306,4","250,236","250,576","568,104","213,8187142857","565,044","541,761","544,361","490,722","464,469","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3378,71","572,632","393,208","9,96263","1,78","249,763","246,138","249,17","295,096","306,4","250,082","250,148","566,202","213,8659285714","570,247","554,356","548,083","521,531","474,018","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3380,27","580,719","401,997","9,96204","1,78","249,829","248,665","249,73","295,096","306,4","250,236","250,049","552,864","213,9131428571","560,381","567,928","558,882","526,376","486,013","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3410,74","585,907","401,221","9,96145","1,78","249,082","247,522","250,95","295,096","306,4","249,895","249,862","537,775","213,9603571429","552,014","553,651","553,203","519,787","494,788","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3384,47","583,435","395,552","9,96086","1,78","249,884","247,939","250,961","295,096","306,4","250,203","250,389","527,44","214,0075714286","535,291","590,628","576,224","498,618","509,163","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3295,9","568,878","403,345","9,96027","1,78","249,489","251,246","251,115","295,096","306,4","249,895","249,928","546,008","214,0547857143","518,32","603,304","580,52","496,994","518,042","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3266,31","582,489","406,875","9,95968","1,78","249,016","251,433","250,961","295,096","306,4","250,016","250,203","550,387","214,102","516,728","589,026","591,757","506,85","540,773","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3263,67","585,327","407,227","9,9591","1,78","248,95","251,367","250,928","295,096","306,4","250,049","250,269","550,537","239,59","516,89","586,33","593,74","508,53","544,58","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3320,12","577,545","402,744","9,95851","1,78","249,137","247,258","250,928","295,096","306,4","250,236","249,895","561,598","415,319","531,569","542,164","575,015","544,714","573,659","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3293,55","573,059","400,708","9,95792","1,78","249,357","250,082","250,928","295,096","306,4","250,269","250,203","566,102","603,758","537,365","520,099","560,473","554,908","574,574","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3240,63","578,735","399,243","9,95733","1,78","249,39","251,455","251,301","295,096","306,4","249,895","250,269","569,956","803,903","540,225","536,501","561,303","517,492","531,619","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3235,74","566,864","399,272","9,95674","1,78","249,203","250,093","250,994","295,096","306,4","249,642","249,895","558,22","804,5760384615","545,22","554,12","569,289","474,118","475,865","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3233,01","573,914","399,316","9,95615","1,78","249,73","248,895","249,994","295,096","306,4","249,796","250,203","548,81","805,2490769231","545,571","556,64","556,1","488,118","457,956","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3257,32","578,674","408,281","9,95557","1,78","249,269","252,466","249,456","295,096","306,4","249,642","250,082","550,512","805,9221153846","563,374","514,14","523,102","528,391","455,832","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3281,64","579,742","401,396","9,95498","1,78","250,291","250,323","249,016","295,096","306,4","249,983","249,862","543,806","806,5951538462","564,235","508,297","508,839","540,096","474,042","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3276,86","574,646","398,408","9,95439","1,78","250,115","249,269","249,324","295,096","306,4","250,236","250,016","545,507","807,2681923077","560,617","538,807","509,14","506,74","474,924","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3282,03","575,806","416,821","9,9538","1,78","249,862","249,543","249,39","295,096","306,4","250,082","249,862","543,055","807,9412307692","569,68","567,379","522,577","463,562","459,507","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3211,82","580,322","408,413","9,95321","1,78","249,456","249,236","249,39","295,096","306,4","249,862","250,389","535,723","808,6142692308","571,839","561,858","526,768","467,482","459,674","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3169,34","579,498","393,896","9,95232","1,78","249,95","248,236","250,137","295,096","306,4","250,016","250,302","551,538","809,2873076923","565,044","573,768","534,589","514,074","467,667","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3147,46","575,073","402,905","9,95138","1,77971","249,862","255,729","250,642","295,096","306,4","249,862","250,455","561,348","809,9603461538","561,076","570,195","550,896","545,302","490,563","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3149,51","575,897","412,354","9,95044","1,77936","249,829","252,598","251,082","295,096","306,4","250,203","249,928","568,93","810,6333846154","562,426","549,216","554,008","530,856","525,327","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3220,12","574,615","400,225","9,9495","1,77902","249,642","244,523","250,961","295,096","306,4","249,895","249,269","569,631","811,3064230769","553,578","560,974","561,111","510,911","539,23","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3335,35","572,784","401,089","9,94856","1,77867","249,049","249,774","251,115","295,096","306,4","250,389","248,983","559,771","811,9794615385","550,583","568,651","569,839","479,41","547,291","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3302,05","568,359","395,435","9,94762","1,77833","249,51","247,006","250,4","295,096","306,4","250,115","249,697","547,834","812,6525","539,333","584,473","576,779","482,938","530,625","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2856,35","563,995","390,85","9,94668","1,77799","250,17","247,434","249,895","295,096","306,4","249,862","250,763","546,033","813,3255384615","525,464","575,49","583,856","499,682","518,104","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2807,52","575,806","391,978","9,94574","1,77764","249,708","247,632","249,082","295,096","306,4","250,203","250,181","535,823","813,9985769231","532,081","567,796","583,528","530,462","526,76","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2842,38","560,883","396,768","9,94479","1,7773","249,983","253,982","249,324","295,096","306,4","249,895","249,862","548,06","814,6716153846","531,784","549,528","581,869","534,944","539,843","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2824,41","562,012","394,57","9,94385","1,77695","249,862","255,85","249,016","295,096","306,4","250,203","250,203","550,112","815,3446538462","540,632","547,151","576,477","517,24","537,138","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2813,67","558,594","411,724","9,94291","1,77661","249,642","250,939","248,95","295,096","306,4","250,082","250,642","557,269","816,0176923077","551,422","539,629","565,268","488,426","518,953","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2795,9","572,388","404,136","9,94197","1,77627","249,796","247,621","248,577","295,096","306,4","249,862","250,334","544,932","816,6907307692","563,129","533,63","555,026","477,226","514,02","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2783,01","568,207","389,297","9,94103","1,77592","249,829","251,115","250,939","295,096","306,4","249,642","250,455","552,739","817,3637692308","566,746","546,427","550,727","482,238","483,668","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2772,95","560,791","392,988","9,94009","1,77558","249,456","253,301","250,994","295,096","306,4","249,983","248,807","548,585","818,0368076923","567,529","550,156","550,23","503,798","468,059","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2812,99","558,655","400,518","9,93915","1,77523","250,137","248,895","251,301","295,096","306,4","249,862","248,884","553,915","818,7098461538","560,266","547,738","538,058","509,79","465,764","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","423,047","567,291","397,427","9,93821","1,77489","250,269","251,993","250,994","295,096","306,4","250,016","248,95","551,213","819,3828846154","547,971","544,278","550,896","507,83","467,091","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","470,01975","568,848","396,68","9,93726","1,77454","250,269","252,686","250,928","295,096","306,4","250,049","248,95","550,537","820,0559230769","546,03","543,75","553,54","507,41","467,34","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","516,9925","565,389","414,467","9,93632","1,7742","250,446","246,638","250,572","295,096","306,4","249,515","250,195","550,537","820,7289615385","549,519","557,981","553,985","498,343","476,269","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","563,96525","574,341","401,777","9,93538","1,77386","250,488","248,203","250,313","295,096","306,4","249,917","251,191","540,527","821,402","556,82","557,578","563,338","488,594","486,762","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","610,938","560,669","398,262","9,93444","1,77351","250,664","245,962","249,565","295,096","306,4","249,873","249,961","538,425","786,626","554,12","557,888","559,042","504,61","508,276","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2211,23","576,66","397,5","9,9335","1,77317","250,708","250,488","248,335","295,096","306,4","249,829","249,785","538,125","767,482","559,944","554,768","557,39","521,634","535,642","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2560,94","555,298","401,719","9,93256","1,77282","250,356","251,807","248,247","295,096","306,4","249,829","249,653","538,826","734,29","556,062","561,406","554,31","516,258","543,478","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2677,44","567,749","397,91","9,93162","1,77248","250,62","251,807","247,764","295,096","306,4","250,005","250,313","547,434","710,836","544,3","551,408","561,468","504,722","535,646","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2723,54","567,139","403,008","9,93068","1,77213","250,708","249,521","249,741","295,096","306,4","249,873","249,434","555,142","686,486","541,71","558,752","555,522","477,282","524,278","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09",2775,"578,003","404,355","9,92973","1,77179","250,884","249,653","250,796","295,096","306,4","249,829","249,17","557,744","652,39","531,35","554,45","560,588","493,858","514,016","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2814,75","565,918","406,172","9,92879","1,77145","250,576","244,907","250,928","295,096","306,4","250,005","249,873","555,642","639,244","531,352","556,482","544,286","504,946","496,582","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2861,82","581,177","403,828","9,92785","1,7711","250,313","245,962","251,279","295,096","306,4","250,049","251,104","541,829","610,13","539,336","547,732","545,05","508,082","483,888","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2885,74","571,289","395,859","9,92691","1,77076","250,269","248,818","251,367","295,096","306,4","250,225","250,137","538,926","588,724","551,53","544,374","541,97","507,634","490,512","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2975,63","563,232","402,715","9,92597","1,77041","249,917","252,905","251,016","295,096","306,4","250,093","249,829","531,819","556,548","554,12","560,7","561,574","502,93","485,216","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2989,84","578,735","412,148","9,92493","1,77007","250,181","251,323","249,346","295,096","306,4","250,225","249,478","556,042","541,258","552,392","541,408","545,606","491,954","485,988","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2972,66","569,214","397,559","9,92387","1,76972","250,269","254,224","249,302","295,096","306,4","249,917","250,62","564,551","526,076","551,528","529,926","531,944","501,586","495,482","64,565","3,865"
