date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 20:00:00,"59,66","9,09","2892,19","571,167","393,223","9,92281","1,76938","250,796","254,399","249,038","295,096","306,4","249,478","250,928","556,243","505,118","560,916","536,64","538,226","506,402","514,898","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2854,3","566,162","399,492","9,92175","1,76903","250,576","251,411","248,599","295,096","306,4","249,741","250,576","538,425","484,844","546,458","548,358","541,2","502,37","517,88","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2873,05","575,317","399,434","9,92069","1,76869","250,664","246,841","249,038","295,096","306,4","249,829","250,488","540,527","466,376","550,882","561,404","544,5","479,746","505,19","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2874,22","564,331","404,648","9,91963","1,76834","250,884","250,972","248,994","295,096","306,4","250,356","250,488","526,814","452,782","553,904","575,94","562,454","471,682","481,356","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2873,05","568,237","409,102","9,91857","1,768","251,279","249,434","251,587","295,096","306,4","250,137","250,137","535,422","467,514","547,648","557,966","554,414","499,682","467,778","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2871,48","572,998","406,113","9,91751","1,76766","250,664","247,676","252,598","295,096","306,4","249,873","249,521","564,15","502,628","552,934","576,794","570,282","523,434","486,432","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2878,91","566,406","404,004","9,91645","1,76731","250,664","245,127","250,225","295,096","306,4","250,005","249,741","567,754","533,442","547,756","515,938","529,188","551,324","526,932","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2896,48","563,599","397,617","9,91539","1,76697","250,708","252,993","249,785","295,096","306,4","250,049","250,356","567,053","564,596","546,03","475,468","485,57","573,388","578,136","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2866,02","561,89","393,984","9,91432","1,76662","250,005","253,521","249,829","295,096","306,4","250,225","249,961","557,444","575,02","548,182","482,658","472,682","516,484","522,514","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2874,61","568,359","397,441","9,91326","1,76628","250,708","248,73","249,653","295,096","306,4","250,093","250,005","541,829","588,272","559,944","519,372","474,11","451,97","448,576","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2903,91","573,975","395,156","9,9122","1,76593","251,104","249,39","249,082","295,096","306,4","250,225","250,225","538,125","593,594","552,822","547,418","494,162","447,266","405,982","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2924,22","569,092","395,039","9,91114","1,76559","251,323","249,829","249,478","295,096","306,4","249,917","250,269","538,025","572,408","549,044","558,596","517,954","488,146","400,248","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2927,73","567,627","395,215","9,91008","1,76524","251,367","249,829","249,609","295,096","306,4","249,829","250,269","538,025","566,97","548,72","560,16","522,69","497,89","400,58","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2912,11","557,861","405,059","9,90902","1,7649","251,016","249,829","249,434","295,096","306,4","249,829","249,917","555,642","560,178","550,016","557,344","523,13","538,218","410,284","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2897,27","565,674","401,895","9,90796","1,76455","250,752","254,224","251,147","295,096","306,4","249,829","249,653","564,851","545,792","544,732","549,144","526,768","557,26","441,846","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2883,59","561,401","395,801","9,9069","1,76421","250,356","253,213","252,114","295,096","306,4","249,829","249,785","553,64","532,652","543,762","561,014","541,306","539,788","487,09","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2921,48","547,974","398,848","9,90584","1,76386","250,444","251,631","250,664","295,096","306,4","250,005","250,005","554,141","546,016","548,614","569,762","562,784","500,804","521,3","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2937,89","556,763","409,043","9,90478","1,76352","250,137","252,949","250,269","295,096","306,4","249,873","250,225","541,028","545,9","543,328","577,346","576,556","481,09","529,248","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2944,14","558,716","408,516","9,90372","1,76317","250,576","258,97","249,565","295,096","306,4","250,005","249,565","538,726","543,976","541,71","559,846","572,702","493,522","534,546","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2956,25","558,96","395,391","9,90266","1,76283","251,235","255,454","249,39","295,096","306,4","250,049","249,39","540,627","551,91","547,75","560,704","578,208","507,186","540,168","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2946,48","556,152","395,332","9,9016","1,76248","250,488","252,993","249,741","295,096","306,4","250,225","250,093","545,833","549,87","556,172","552,734","572,042","524,89","544,366","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2954,3","557,861","398,203","9,90054","1,76214","250,269","248,994","249,653","295,096","306,4","249,917","250,444","556,243","548,85","543,652","542,574","566,972","515,252","542,044","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2988,28","555,542","398,027","9,89948","1,76179","250,444","244,38","249,785","295,096","306,4","249,829","250,313","574,16","557,458","549,154","549,684","555,184","492,626","524,062","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3035,16","544,556","395,273","9,89841","1,76145","250,664","248,906","250,181","295,096","306,4","250,005","249,917","561,648","547,378","550,988","553,83","557,278","470,338","497,248","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","3052,73","540,039","393,926","9,89735","1,7611","250,356","248,511","250,093","295,096","306,4","250,225","249,829","548,735","542,504","550,448","555,236","547,914","483,442","478,372","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09",3050,"558,594","394,688","9,89629","1,76076","250,62","247,368","249,697","295,096","306,4","250,093","250,181","546,533","547,49","554,228","558,278","552,766","505,282","477,708","64,565","3,865"
2017-03-11 20:00:00,"59,66","9,09","2961,33","555,542","398,203","9,89523","1,76041","250,708","248,774","249,434","295,096","306,4","249,873","249,917","534,521","543,866","559,944","559,292","567,856","521,298","479,258","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2923,83","553,589","396,211","9,8953","1,76007","251,235","249,697","249,741","295,096","306,4","249,829","250,181","550,337","546,244","566,746","564,69","575,128","511,218","491,392","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2919,92","553,589","398,789","9,89565","1,76","250,488","252,993","249,478","295,096","306,4","250,181","250,269","555,042","548,51","560,382","546,332","551,44","506,626","512,034","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2937,11","547,729","399,844","9,89601","1,76","250,444","251,499","249,565","295,096","306,4","250,093","250,269","561,047","552,474","558,008","543,594","544,39","500,466","532,338","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2974,22","548,218","399,434","9,89636","1,76","250,313","248,291","249,961","295,096","306,4","250,049","249,741","559,346","551,564","557,9","540,388","552,546","492,738","537,63","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3008,98","553,589","401,426","9,89671","1,76","250,269","249,741","249,873","295,096","306,4","250,049","250,137","549,336","545,678","551,42","541,642","547,144","492,962","521,632","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","603,125","555,786","399,141","9,89707","1,76","250,269","253,257","249,829","295,096","306,4","250,049","250,269","546,633","547,488","540,304","552,502","551,886","480,418","492,83","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","797,3966666667","559,937","397,969","9,89742","1,76","250,093","255,234","249,653","295,096","306,4","250,225","250,444","530,518","548,736","540,522","559,456","559,268","487,922","476,938","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","991,6683333333","558,472","392,93","9,89777","1,76","250,576","252,905","249,609","295,096","306,4","250,093","249,785","555,342","554,738","534,698","568,358","575,236","511,666","480,246","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","1185,94","550,049","400,137","9,89813","1,76","250,884","250,137","249,785","295,096","306,4","249,873","250,137","566,152","542,618","533,08","552,19","561,246","528,138","494,04","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2533,98","554,443","401,777","9,89848","1,76","250,4","252,773","249,829","295,096","306,4","249,829","250,269","560,247","554,628","537,824","534,844","547,584","527,356","518,322","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2904,69","557,983","398,613","9,89883","1,76","250,269","247,588","249,829","295,096","306,4","250,181","249,917","546,133","566,184","530,378","541,016","544,83","509,428","541,716","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3026,95","557,983","406,523","9,89918","1,76","249,917","249,082","249,478","295,096","306,4","250,269","249,829","533,02","549,526","545,916","559,608","552,216","476,946","528,584","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3050,78","557,861","408,691","9,89954","1,76","249,829","249,829","249,39","295,096","306,4","250,269","249,829","530,518","544,88","550,34","563,67","554,09","469,89","524,17","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3075,78","564,125","400,134","9,89989","1,76","250,176","251,217","251,645","295,096","306,4","250,442","250,176","533,679","548,014","552,472","567,988","556,695","462,374","499,341","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3116,41","552,31","404,771","9,90024","1,76","249,934","249,411","252,581","295,096","306,4","249,986","250,436","543,673","548,416","554,686","564,972","558,647","475,73","473,383","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3159,38","549,469","400,562","9,9006","1,76","250,323","248,895","251,697","295,096","306,4","250,159","249,994","548,785","545,73","547,107","540,818","554,915","522,957","475,612","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3205,47","559,082","399,097","9,90095","1,76","249,005","246,149","250,214","295,096","306,4","250,269","249,829","554,041","546,583","558,165","534,963","547,338","543,4","492,86","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3153,91","568,542","405,908","9,9013","1,76","249,005","250,323","249,335","295,096","306,4","250,269","250,323","557,419","548,425","563,155","544,925","534,53","532,06","509,69","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3077,73","572,052","403,052","9,90166","1,76","249,17","252,85","249,005","295,096","306,4","250,104","249,335","564,05","545,025","568,555","546,872","530,95","493,133","515,34","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2992,19","567,474","396,313","9,90201","1,76","249,335","253,125","249,115","295,096","306,4","250,049","249,445","551,413","551,82","565,855","547,073","540,04","466,11","494,785","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2568,36","558,929","399,902","9,90236","1,76","249,225","250,323","249,994","295,096","306,4","250,049","249,774","541,278","561,305","563,56","554,59","542,658","474,79","485,688","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2432,42","562,592","400,781","9,90271","1,76","248,676","247,906","250,433","295,096","306,4","250,214","250,159","536,148","559,753","564,1","553,805","544,17","494,11","469,272","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2509,77","555,878","396,753","9,90307","1,76","248,181","250,708","250,653","295,096","306,4","249,939","250,928","541,779","555,503","560,725","550,682","548,027","531,358","475,617","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2539,06","549,774","397,925","9,90342","1,76","248,566","250,818","250,378","295,096","306,4","249,829","250,488","560,547","540,065","549,4","551,755","555,325","535,84","493,138","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2592,58","561,981","398,291","9,90377","1,76","248,236","250,488","250,598","295,096","306,4","250,159","249,774","557,043","535,25","548,453","546,19","553,67","509,372","517,962","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2639,84","564,117","402,1","9,90413","1,76","247,742","252,466","250,873","295,096","306,4","250,269","250,104","548,035","546,297","546,028","545,018","552,842","484,03","524,307","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2685,94","557,404","405,396","9,90448","1,76","248,291","250,323","250,598","295,096","306,4","249,939","250,104","549,411","552,53","542,115","562,597","561,657","486,69","529,96","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2734,38","563,202","397,705","9,90483","1,76","248,346","251,862","250,159","295,096","306,4","250,159","250,049","542,279","556,777","537,93","554,005","564,962","502,93","512,855","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2769,14","560,76","397,559","9,90518","1,76","248,456","249,554","249,884","295,096","306,4","250,269","250,214","544,781","558,337","546,157","553,615","559,73","508,67","494,51","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2781,64","559,082","407,666","9,90457","1,76","248,346","251,312","249,335","295,096","306,4","250,104","250,104","552,539","562,725","546,028","548,045","557,528","510,35","483,063","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2780,08","559,998","401,514","9,90362","1,76","248,621","258,014","249,994","295,096","306,4","249,884","250,214","560,547","554,367","541,305","539,55",545,"500,27","497,545","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2773,05","565,338","394,263","9,90268","1,76","248,401","253,51","249,28","295,096","306,4","250,159","250,104","547,534","548,988","551,017","546,29","550,785","495,09","508,165","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2760,55","560,15","399,463","9,90174","1,76","248,291","250,708","249,28","295,096","306,4","249,939","249,884","551,913","545,31","571,655","545,995","552,845","492,85","506,925","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2764,06","563,354","398,364","9,90079","1,76","248,291","250,323","249,554","295,096","306,4","250,159","249,5","539,276","544,74","570,443","544,628","556,975","492,71","517,96","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2765,63","555,115","406,274","9,89985","1,76","248,126","248,621","249,115","295,096","306,4","249,609","249,39","543,03","558,478","583,93","544,238","547,75","492,43","503,338","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2767,19","560,913","408,618","9,89891","1,76","248,071","243,127","249,28","295,096","306,4","250,049","249,719","531,769","559,612","585,14","549,705","547,065","502,79","497,13","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2836,03","556,641","404,443","9,89797","1,76","247,906","249,225","250,708","295,096","306,4","250,433","249,994","541,653","550,403","560,727","546,872","536,465","518,05","500,445","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2854,49","555,573","393,677","9,89702","1,76","248,346","253,619","251,477","295,096","306,4","250,323","250,049","543,155","540,915","554,255","550,583","552,432","505,17","497,41","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2890,14","550,537","394,263","9,89608","1,76","248,84","250,598","250,928","295,096","306,4","250,104","250,214","560,046","545,873","551,015","564,648","554,495","490,33","489,408","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2902,34","548,706","395,508","9,89514","1,76","248,95","249,39","250,708","295,096","306,4","250,049","250,269","566,052","548,28","549,8","568,75","552,98","487,25","487,2","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2947,75","553,741","397,266","9,89419","1,76","248,291","250,543","251,038","295,096","306,4","250,214","249,115","567,178","549,128","540,492","567,287","550,917","490,61","490,515","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2981,93","553,131","398,291","9,89325","1,76","247,742","249,115","251,147","295,096","306,4","249,939","248,73","566,803","560,885","531,728","552,153","546,51","502,65","495,753","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2973,63","555,115","400,854","9,89231","1,76","248,291","251,807","251,312","295,096","306,4","250,159","248,895","563,925","559,182","535,503","542,875","538,663","522,258","516,997","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2920,41","556,03","404,517","9,89137","1,76","248,676","250,928","249,554","295,096","306,4","250,269","249,939","545,032","553,943","537,795","551,662","545,963","521,272","533,55","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2913,09","554,199","401,953","9,89042","1,76","247,742","249,609","249,28","295,096","306,4","250,104","251,917","533,02","560,032","544,005","560,645","561,52","498,59","522,378","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2870,61","545,349","396,167","9,88948","1,76","248,236","246,753","248,73","295,096","306,4","250,214","249,994","536,273","549,27","554,932","570,412","562,763","477,45","502,655","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2877,44","551,3","402,319","9,88854","1,76","249,005","253,619","248,511","295,096","306,4","250,269","249,335","550,037","539,788","561,537","555,177","557,667","487,81","486,927","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2953,61","557,861","401,147","9,88759","1,76","248,511","251,752","250,818","295,096","306,4","249,939","249,884","562,674","531,288","569,223","542,185","551,333","519,318","493,682","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3001,46","549,011","401,66","9,88665","1,76","248,95","252,905","251,587","295,096","306,4","249,829","251,367","560,297","535,395","571,785","529,003","533,982","534,44","511,62","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3040,53","551,147","399,17","9,88571","1,76","248,676","256,256","251,422","295,096","306,4","250,159","250,653","552,539","555,782","569,093","536,813","527,1","517,212","523,485","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3034,67","549,316","397,485","9,88477","1,76","248,676","250,323","249,719","295,096","306,4","250,104","250,269","544,907","558,473","561,265","544,43","521,18","472,97","499,34","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3064,45","553,131","385,62","9,88382","1,76","248,566","246,588","249,17","295,096","306,4","250,049","250,598","545,657","558,195","556,953","545,115","535,5","466,25","479,755","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","769,043","537,872","396,24","9,88288","1,76","248,346","247,247","249,005","295,096","306,4","250,214","250,708","557,794","553,38","556,28","549,607","547,89","489,21","460,855","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","1180,1753333333","544,586","394,043","9,88194","1,76","248,291","247,467","249,445","295,096","306,4","250,269","250,543","562,299","545,305","554,66","557,027","558,495","516,79","462,785","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","1591,3076666667","538,177","404,443","9,88099","1,76","249,28","247,083","249,115","295,096","306,4","250,104","250,488","558,795","542,76","545,218","546,095","555,88","530,378","475,06","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2002,44","552,521","406,714","9,88005","1,76","249,115","249,609","249,115","295,096","306,4","250,214","249,335","549,286","544,315","534,967","559,965","560,285","524,632","496,58","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2866,21","556,183","404,297","9,87911","1,76","249,445","249,335","249,17","295,096","306,4","249,774","249,28","537,149","547,43","539,012","570,407","561,112","496,35","518,378","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2981,45","558,167","401,074","9,87817","1,76","250,269","253,235","249,5","295,096","306,4","250,104","249,39","546,033","548,708","528,218","569,823","562,35","480,67","519,893","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3037,6","554,962","402,832","9,8789","1,76","250,488","251,862","249,609","295,096","306,4","250,269","250,214","553,79","547,995","523,9","562,405","555,88","491,73","519,063","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3066,89","554,047","391,846","9,88019","1,75974","250,983","251,917","250,269","295,096","306,4","250,269","251,147","551,663","544,74","536,852","555,472","560,147","517,21","525,41","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3045,9","557,404","398,218","9,88149","1,7594","251,477","250,104","250,488","295,096","306,4","250,269","250,378","559,546","547,148","547,642","541,31","561,938","533,037","538,242","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3053,22","546,57","402,759","9,88278","1,75905","251,422","246,918","250,653","295,096","306,4","250,433","250,378","562,549","558,9","561,132","527,735","541,97","519,172","536,032","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3065,92","553,589","406,86","9,88408","1,75871","251,697","249,39","250,873","295,096","306,4","250,323","250,488","559,546","559,47","551,147","536,617","532,878","484,17","506,372","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3046,39","550,842","412,939","9,88537","1,75836","252,136","251,147","250,928","295,096","306,4","250,433","250,488","543,53","555,503","558,703","544,43","532,47","459,67","474,788","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3024,41","555,573","400,708","9,88667","1,75802","251,752","248,895","250,928","295,096","306,4","250,323","249,994","538,15","560,885","565,99","534,277","532,61","465,27","446,235","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2991,7","550,079","402,686","9,88796","1,75768","251,422","246,259","250,598","295,096","306,4","249,774","249,829","534,647","550,268","570,708","551,268","542,105","504,05","442,508","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2982,42","547,485","404,883","9,88925","1,75733","251,367","245,654","250,488","295,096","306,4","249,609","249,829","533,521","546,02","571,92","558,2","545,27","515,81","443,61","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2963,38","554,352","400,708","9,89055","1,75699","251,697","252,74","250,653","295,096","306,4","249,939","249,829","552,289","540,92","554,115","561,425","551,052","530,938","452,715","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2951,17","551,147","401,074","9,89184","1,75664","251,971","252,136","249,884","295,096","306,4","250,214","250,159","558,545","538,792","536,855","551,955","546,785","526,733","469,408","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2977,05","559,845","401,44","9,89314","1,7563","251,532","250,653","248,785","295,096","306,4","250,269","250,598","561,172","530,58","533,08","568,068","558,768","510,21","501,275","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2986,33","554,657","408,179","9,89443","1,75596","251,697","247,522","248,84","295,096","306,4","250,104","250,378","571,432","543,182","527,815","561,717","556,843","498,59","529,828","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3068,36","553,131","398,804","9,89573","1,75561","251,642","245,544","248,95","295,096","306,4","250,049","250,104","553,54","552,105","528,49","560,353","561,66","491,59","540,45","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3122,07","551,758","396,46","9,89702","1,75527","251,752","244,885","248,621","295,096","306,4","250,049","250,214","546,533","548,708","532,945","541,703","560,693","500,97","540,585","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3142,58","556,641","399,609","9,89831","1,75492","251,147","252,686","250,653","295,096","306,4","249,719","250,269","538,275","551,823","545,89","542,188","560,422","509,23","534,792","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3079,1","545,197","407,959","9,89961","1,75458","251,252","250,543","251,862","295,096","306,4","249,774","250,269","549,411","549,555","544,138","551,273","575,152","506,57","518,098","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3055,18","550,799","404,59","9,9009","1,75423","251,684","250,991","251,869","295,096","306,4","249,515","250,112","553,683","543,423","548,029","544,591","561,091","490,37","495,001","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3130,86","555,237","406,348","9,9022","1,75389","252,116","251,499","250,115","295,096","306,4","249,543","249,741","548,986","550,209","556,381","540,74","550,453","483,666","478,867","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3104,98","564,392","405,234","9,90349","1,75355","251,785","249,368","249,39","295,096","306,4","249,609","250,071","557,894","554,342","570,303","540,347","546,043","501,754","472,358","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3064,45","559,692","401,133","9,90479","1,7532","251,433","254,048","249,082","295,096","306,4","250,071","250,115","562,549","554,118","567,985","547,342","544,335","515,922","482,015","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3148,93","559,448","401,748","9,90608","1,75286","251,829","250,422","248,95","295,096","306,4","250,269","250,356","556,943","551,171","555,089","540,275","541,09","502,538","493,216","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3273,44","553,65","404,18","9,90737","1,75251","251,565","254,312","249,104","295,096","306,4","250,269","250,334","542,98","555,93","550,88","541,407","540,54","483,498","499,117","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3316,41","553,955","403,857","9,90867","1,75217","251,367","250,774","249,17","295,096","306,4","249,961","250,115","538,025","563,632","555,416","547,579","546,267","484,562","495,036","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3314,45","546,448","400,547","9,90996","1,75182","250,752","248,379","250,708","295,096","306,4","249,983","250,356","534,872","553,548","554,714","552,23","557,064","497,442","496,199","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3318,36","554,565","398,701","9,91126","1,75148","251,565","251,433","251,982","295,096","306,4","249,895","250,334","531,068","543,52","544,137","561,99","564,55","519,849","497,298","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3267,58","557,556","399,873","9,91255","1,75114","251,719","246,841","252,4","295,096","306,4","249,983","249,807","539,126","543,86","539,334","564,255","563,12","516,989","505,628","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3195,8","557,922","398,438","9,91385","1,75079","251,279","250,488","250,159","295,096","306,4","250,049","250,071","553,89","541,317","524,66","553,555","562,57","510,49","520,085","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3179,2","568,298","401,865","9,91514","1,75045","251,147","250,51","249,016","295,096","306,4","249,895","249,961","572,208","542,562","535,884","547,575","556,348","493,97","528,969","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3159,18","555,42","408,633","9,9147","1,7501","251,609","250,466","248,643","295,096","306,4","249,983","249,521","575,612","546,13","544,464","543,048","542,354","486,858","528,858","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3098,14","552,368","399,053","9,91352","1,75","251,345","250,159","248,818","295,096","306,4","249,895","250,159","552,489","547,941","554,764","540,584","542,572","489,042","519,147","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3071,29","553,772","396,914","9,91234","1,75","251,301","247,214","250,796","295,096","306,4","250,137","250,488","529,016","553,04","557,843","545,704","550,117","495,146","493,325","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3114,4","554,871","397,939","9,91117","1,75","250,906","248,708","251,433","295,096","306,4","249,807","249,873","544,731","555,472","560,377","560,629","558,604","494,194","475,777","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3132,81","553,711","402,773","9,90999","1,75","250,862","249,829","251,675","295,096","306,4","249,456","249,456","562,799","556,83","548,454","556,717","546,984","499,514","464,964","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3128,71","552,979","404,883","9,90881","1,75","250,928","249,829","251,807","295,096","306,4","249,39","249,39","566,553","557,34","542,79","552,73","540,87","502,37","461,82","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3069,53","555,969","400,781","9,90763","1,75","250,313","251,367","250,422","295,096","306,4","249,39","249,543","560,597","558,138","546,563","537,148","525,449","513,738","468,001","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3018,95","555,542","401,279","9,90645","1,75","249,895","250,95","249,521","295,096","306,4","249,543","249,763","552,789","561,252","553,85","525,549","517,293","520,178","488,801","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3084,38","544,128","396,504","9,90527","1,75","249,829","250,027","249,697","295,096","306,4","249,917","250,598","547,734","552,528","558,163","540,667","521,642","513,402","512,806","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3147,27","543,396","399,58","9,90409","1,75","249,983","251,367","249,521","295,096","306,4","250,203","250,62","538,826","544,318","560,482","556,8","541,528","480,026","507,783","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3146,48","554,016","401,748","9,90292","1,75","249,28","252,18","250,005","295,096","306,4","250,422","250,027","543,23","540,24","548,67","563,826","551,825","461,994","484,884","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3073,63","546,753","404,531","9,90174","1,75","248,95","252,861","250,115","295,096","306,4","250,027","249,983","546,183","545,562","556,546","561,128","559,154","484,114","474,568","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3066,8","540,283","400,225","9,90056","1,75","249,258","248,818","249,587","295,096","306,4","249,829","250,049","547,084","555,42","564,856","554,449","558,713","527,857","492,723","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3140,43","553,65","398,057","9,89938","1,75","249,236","249,895","249,697","295,096","306,4","249,829","250,356","555,242","544,599","542,575","541,952","560,092","548,02","519,536","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3162,5","537,476","397,734","9,8982","1,75","248,247","248,994","249,829","295,096","306,4","250,137","250,796","558,545","545,391","533,674","535,589","553,536","528,189","536,363","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3180,66","538,208","400,84","9,89702","1,75","248,159","247,302","249,829","295,096","306,4","250,269","250,466","564,15","548,28","530,002","534,49","546,758","502,538","533,219","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3188,09","541,321","399,58","9,89584","1,75","247,983","250,356","249,675","295,096","306,4","250,422","250,269","560,597","545,109","536,529","555,426","551,059","479,578","500,112","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3176,56","551,453","401,924","9,89467","1,75","248,005","249,038","249,456","295,096","306,4","250,488","249,961","549,286","544,541","537,822","566,095","553,54","483,666","478,317","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3155,47","546,204","403,213","9,89349","1,75","248,071","253,542","250,774","295,096","306,4","250,488","250,291","521,008","554,4","548,561","566,527","560,092","511,106","474,125","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3136,13","551,392","401,279","9,89231","1,75","247,917","258,904","251,213","295,096","306,4","250,181","250,027","535,723","551,739","554,336","563,4","571,769","535,361","483,613","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3124,02","551,147","400,283","9,89113","1,75","248,005","250,159","251,301","295,096","306,4","249,741","250,291","552,489","542,109","555,038","546,521","557,447","531,78","513,244","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3111,52","553,589","393,223","9,88995","1,75","248,225","247,412","251,06","295,096","306,4","250,071","250,027","555,392","542,79","560,107","540,939","534,644","513,461","533,053","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3106,05","547,729","397,002","9,88877","1,75","247,83","249,302","250,774","295,096","306,4","249,961","250,137","554,491","547,491","559,942","529,104","526,275","491,338","541,109","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3112,3","552,124","400,313","9,88759","1,75","247,939","251,982","249,785","295,096","306,4","249,829","250,422","543,18","562,332","561,238","531,761","530,07","476,61","525,934","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3116,6","559,265","396,182","9,88642","1,75","248,379","250,752","249,082","295,096","306,4","250,137","250,181","541,328","555,818","558,815","548,285","532,442","480,698","490,846","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3117,19","560,913","394,336","9,88524","1,75","248,511","249,829","248,95","295,096","306,4","250,269","250,049","542,529","550,55","557,36","553,91","532,61","483,89","478,93","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3129,49","551,086","389,619","9,88406","1,75","248,511","253,828","249,258","295,096","306,4","249,961","250,049","544,982","552,132","561,511","545,979","534,92","496,042","463,089","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3167,58","541,748","400,723","9,88288","1,75","248,357","249,851","249,39","295,096","306,4","249,983","249,895","549,186","543,696","563,29","552,695","545,934","510,266","450,896","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3226,76","545,959","399,17","9,8817","1,75","248,599","246,182","248,774","295,096","306,4","250,203","249,675","550,887","548,904","550,83","555,938","549,845","512,954","456,693","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3299,41","555,115","409,424","9,88168","1,75","247,961","247,961","251,125","295,096","306,4","250,269","249,763","547,184","548,057","548,885","555,743","548,14","510,098","476,774","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3314,06","557,007","407,549","9,88215","1,75","247,786","253,103","252,246","295,096","306,4","249,961","249,521","543,08","554,742","542,409","556,406","552,107","505,954","503,588","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3329,69","546,387","396,094","9,88262","1,75","247,698","255,037","251,323","295,096","306,4","250,137","250,005","544,481","555,701","536,742","556,64","556,4","501,082","525,162","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3243,55","546,692","398,115","9,88309","1,75","248,247","250,642","250,159","295,096","306,4","250,269","250,269","554,641","549,358","525,2","550,081","558,93","501,53","531,56","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3067,77","558,065","392,676","9,88356","1,75","248,364","250,488","248,95","295,096","306,4","250,269","250,122","561,214","547,903","529,303","554,297","554,817","500,877","530,057","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2968,75","558,38","397,148","9,88403","1,75","247,863","252,367","249,225","295,096","306,4","250,269","250,049","563,199","551,595","541,687","550,192","556,011","511,778","526,267","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2967,58","546,906","399,946","9,8845","1,75","247,917","252,477","248,895","295,096","306,4","249,983","250,192","552,489","553,75","550,586","546,344","550,419","509,314","516,114","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2988,28","547,546","400,737","9,88497","1,75","248,071","245,962","249,368","295,096","306,4","249,829","249,84","541,653","553,58","556,55","543,945","546,37","487,502","502,152","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3041,99","550,537","401,66","9,88544","1,75","247,786","245,72","248,972","295,096","306,4","249,829","250,038","548,785","548,226","551,771","554,007","551,388","471,738","475,615","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3081,64","552,521","400,898","9,88591","1,75","248,346","251,125","250,367","295,096","306,4","249,686","249,697","552,739","542,505","548,882","551,781","556,235","491,87","466,181","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3103,52","553,589","402,773","9,88638","1,75","248,588","250,697","251,367","295,096","306,4","249,752","249,39","553,34","539,445","555,571","551,333","558,105","507,158","466,983","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3139,45","559,937","400,576","9,88685","1,75","248,796","250,389","251,51","295,096","306,4","250,115","249,39","551,763","542,336","554,414","541,333","552,406","521,276","489,742","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3172,85","560,181","404,824","9,88732","1,75","249,521","251,499","251,73","295,096","306,4","250,411","249,961","553,14","543,95","556,516","546,191","545,191","526,314","523,979","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3195,31","559,662","403,726","9,8878","1,75","250,115","252,806","251,807","295,096","306,4","250,345","250,697","558,445","547,799","550,904","554,375","544,5","504,218","534,681","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3143,75","553,558","405,747","9,88827","1,75","250,983","247,917","250,521","295,096","306,4","250,126","251,213","556,318","548,875","542,354","547,345","545,985","479,382","522,628","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3130,08","559,845","398,774","9,88874","1,75","251,082","247,709","249,686","295,096","306,4","250,334","249,796","551,113","547,546","545,349","549,314","547,091","468,854","494,928","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3152,54","563,202","395,273","9,88921","1,75","251,213","247,742","249,324","295,096","306,4","250,345","248,807","547,584","554,515","543,974","555,779","555,352","488,202","469,352","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3128,71","552,612","404,663","9,88968","1,75","251,51","248,544","249,313","295,096","306,4","250,269","249,159","538,4","549,64","538,2","551,836","554,936","514,494","467,202","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3060,55","553,436","401,279","9,89015","1,75","252,015","248,39","249,104","295,096","306,4","249,983","250,247","537,274","548,195","545,43","549,591","551,358",532,"490,9","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3028,91","558,624","394,688","9,89062","1,75","252,246","247,852","249,236","295,096","306,4","249,829","251,136","535,773","549,245","547,539","566,757","558,658","519,985","517,161","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3039,06","550,964","394,79","9,89109","1,75","252,103","249,137","249,247","295,096","306,4","249,829","250,653","547,034","544,8","541,467","566,134","562,9","485,29","523,476","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3072,27","556,58","401,602","9,89156","1,75","252,169","251,971","249,027","295,096","306,4","249,829","250,126","564,451","546,299","535,857","555,35","560,034","481,398","520,723","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3083,98","562,134","404,883","9,89203","1,75","252,246","253,125","248,95","295,096","306,4","249,829","250,049","570,056","548,28","534,16","552,34","558,49","486,69","519,76","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3148,24","560,15","401,646","9,8925","1,75","252,103","255,696","248,522","295,096","306,4","249,829","250,334","572,659","539,81","541,174","539,139","543,813","491,786","524,42","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3248,24","557,495","400,474","9,89297","1,75","252,169","251,796","250,005","295,096","306,4","249,972","251,06","555,842","538,201","550,208","536,599","535,195","506,178","521,548","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3234,18","557,434","399,829","9,89344","1,75","252,389","248,379","251,213","295,096","306,4","250,049","249,939","540,502","546,413","551,285","552,261","541,251","508,81","512,911","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3164,26","560,638","401,792","9,89391","1,75","252,466","247,214","251,51","295,096","306,4","249,906","249,313","540,452","551,456","545,784","565,214","550,453","484,646","493,323","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3047,53","557,77","401,221","9,89438","1,75","251,895","247,896","251,73","295,096","306,4","249,829","249,39","552,439","553,355","545,43","556,426","558,552","475,966","469,022","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3035,55","554,626","394,673","9,89485","1,75","251,73","251,653","250,95","295,096","306,4","249,972","250,104","553,49","560,203","556,031","543,143","548,36","499,57","466,46","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3144,82","555,389","397,031","9,89563","1,75","251,949","251,774","250,06","295,096","306,4","250,049","250,488","565,026","554,366","559,726","536,661","542,492","533,904","490,707","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3225,1","548,096","395,332","9,89657","1,75","251,598","251,642","249,401","295,096","306,4","249,906","250,345","573,209","542,052","562,48","535,413","537,701","530,037","509,991","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3271,39","552,155","398,013","9,89751","1,75","251,938","251,598","249,17","295,096","306,4","249,829","250,411","553,39","539,195","561,562","537,325","535,167","499,206","513,883","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3323,93","547,913","405,542","9,89846","1,75","251,246","248,511","249,456","295,096","306,4","249,829","250,345","532,444","542,734","559,348","558,846","545,74","464,682","502,211","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3334,86","549,561","397,441","9,8994","1,75","251,565","248,258","249,181","295,096","306,4","249,829","250,269","524,737","552,783","561,427","582,107","558,135","470,73","482,763","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3328,81","558,533","394,937","9,90034","1,75","252,169","253,092","249,093","295,096","306,4","249,829","249,554","538,475","551,451","557,141","565,056","562,515","500,186","475,62","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3356,05","553,192","393,062","9,90128","1,75","251,675","251,323","249,456","295,096","306,4","249,829","249,598","555,317","551,595","551,312","534,062","556,816","539,896","494,983","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3425,68","547,119","399,302","9,90222","1,75","251,653","253,74","249,181","295,096","306,4","249,686","250,115","566,553","553,38","546,998","523,966","546,734","565,408","534,101","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3465,23","551,025","398,188","9,90316","1,75","251,807","249,631","250,807","295,096","306,4","249,609","249,983","564,526","549,331","538,821","524,337","539,846","570,7","563,538","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3449,12","551,208","394,453","9,9041","1,75","251,807","248,379","251,807","295,096","306,4","249,895","250,258","554,716","548,619","533,833","531,214","534,535","524,466","515,125","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3442,58","551,117","400,518","9,90504","1,75","251,521","248,181","249,664","295,096","306,4","249,906","250,203","537,7","549,41","531,676","552,034","550,147","467,538","454,515","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3408,5","544,617","400,195","9,90598","1,75","251,938","246,27","248,939","295,096","306,4","249,829","249,335","527,915","548,676","542,841","582,403","563,887","467,398","433,433","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3363,28","547,119","391,86","9,90693","1,75","252,532","245,369","249,027","295,096","306,4","250,115","249,236","538,876","547,175","547,161","586,893","571,933","516,292","442,042","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3405,47","553,314","389,048","9,90787","1,75","251,829","251,071","249,236","295,096","306,4","250,269","249,247","556,593","557,994","545,328","556,036","566,784","558,044","478,515","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3430,47","549,652","396,592","9,90881","1,75","251,653","252,367","249,104","295,096","306,4","249,84","250,313","562,549","557,88","550,56","536,581","543,734","589,404","546,93","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3482,32","552,032","400,869","9,90975","1,75","251,521","249,225","249,664","295,096","306,4","249,609","250,642","562,549","544,571","546,918","522,813","530,129","603,656","586,409","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3518,07","550,276","409,417","9,91069","1,75","250,823","248,343","251,137","295,096","306,4","249,881","250,352","550,156","546,234","556,689","525,021","538,086","549,947","541,698","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3504,98","561,768","414,902","9,91163","1,75","250,752","249,302","251,675","295,096","306,4","250,049","250,269","539,526","546,47","559,084","540,628","548,796","482,882","473,63","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3522,75","556,274","407,051","9,91257","1,75","250,4","253,521","251,719","295,096","306,4","250,181","250,269","537,524","542,052","570,092","553,75","551,88","474,37","439,53","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3563,77","550,659","400,781","9,91352","1,75","249,785","252,686","250,356","295,096","306,4","250,269","250,005","537,825","545,336","575,16","554,528","550,89","499,122","437,102","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3550,2","557,617","401,426","9,91446","1,75","249,346","249,697","249,258","295,096","306,4","250,005","250,093","538,025","552,696","566,742","547,186","549,9","522,76","452,002","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3107,32","554,443","398,555","9,9154","1,75","248,643","247,588","249,302","295,096","306,4","250,093","250,269","548,235","555,64","561,346","545,862","551,66","534,524","480,69","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2876,95","556,763","395,215","9,91634","1,75","248,423","248,774","248,73","295,096","306,4","249,873","250,005","562,249","553,264","553,576","547,972","543,068","525,446","521,52","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2690,33","560,913","394,629","9,91728","1,75","248,511","250,269","248,291","295,096","306,4","249,609","249,829","567,053","551,68","549,26","548,44","536,46","518,05","539,62","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2701,56","556,885","393,75","9,91822","1,75","247,983","249,214","249,478","295,096","306,4","249,741","249,829","566,453","557,458","542,786","544,222","534,15","499,906","535,648","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2862,01","553,467","401,602","9,91916","1,75","247,896","247,72","250,928","295,096","306,4","249,829","249,961","547,434","554,17","542,682","550,314","534,26","485,458","526,376","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2976,95","554,443","404,063","9,9201","1,75","248,071","248,774","251,367","295,096","306,4","249,829","249,917","532,319","546,356","538,044","554,372","542,632","486,578","511,37","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","1053,42","562,744","407,578","9,92105","1,75","247,676","251,279","250,181","295,096","306,4","249,961","250,093","538,325","547,038","535,342","568,594","552,436","496,098","491,398","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09",1350,"561,768","407,461","9,92199","1,75","247,808","248,95","249,39","295,096","306,4","250,181","250,005","543,23","552,924","537,174","579,144","554,42","506,626","478,488","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","1646,58","549,805","413,848","9,92116","1,75","247,808","248,599","249,39","295,096","306,4","250,137","249,829","557,144","551,566","531,888","561,954","562,132","515,586","491,508","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","2934,38","554,688","412,793","9,91916","1,75021","247,632","252,202","249,258","295,096","306,4","250,181","250,093","564,15","551,568","535,342","532,108","556,622","521,186","522,956","64,565","3,865"
