date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 21:00:00,"59,66","9,09","3111,04","554,565","402,656","9,91715","1,75055","247,632","254,048","249,434","295,096","306,4","249,873","249,873","554,441","555,756","549,156","524,138","537,562","523,202","546,79","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3107,62","546,997","401,484","9,91515","1,7509","247,5","253,169","249,478","295,096","306,4","249,741","250,269","559,546","558,024","556,496","533,748","539,102","499,794","540,498","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3159,08","557,495","402,07","9,91315","1,75124","247,148","252,466","249,653","295,096","306,4","250,093","250,181","559,646","552,018","558,326","541,562","542,3","463,058","501,764","64,565","3,865"
2017-03-11 21:00:00,"59,66","9,09","3203,22","558,472","403,652","9,91114","1,75159","247,368","250,093","249,829","295,096","306,4","250,269","249,697","552,639","548,73","561,886","543,516","542,63","475,378","466,122","64,565","3,865"
2017-03-11 22:00:00,"59,66","9,09","3237,82","554,688","398,32","9,90914","1,75193","247,896","250,093","249,961","295,096","306,4","250,269","249,873","541,729","548,732","558,328","545,706","544,5","518,728","455,09","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3282,42","559,082","395,332","9,90714","1,75228","247,939","250,62","250,84","295,096","306,4","250,269","249,917","530,117","551,34","557,246","558,754","544,39","539,676","464,25","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3288,67","557,129","395,859","9,90513","1,75262","247,588","249,741","251,895","295,096","306,4","250,269","249,829","535,823","553,722","563,182","562,894","545,49","532,396","481,906","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3264,06","558,96","400,781","9,90313","1,75297","247,808","249,653","252,246","295,096","306,4","250,269","249,697","544,431","552,93","560,488","553,284","549,676","503,718","496,694","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3283,2","554,077","404,824","9,90112","1,75331","247,808","251,016","250,928","295,096","306,4","250,269","250,005","558,044","554,284","550,022","544,222","545,274","486,242","514,126","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1321,09","554,199","392,871","9,89912","1,75366","247,632","249,302","249,653","295,096","306,4","250,4","250,269","556,743","548,848","548,4","540,936","532,278","500,242","532,446","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1443,6166666667","557,495","392,578","9,89712","1,754","248,555","249,214","249,39","295,096","306,4","250,225","250,137","555,342","539,562","547,754","538,748","533,486","507,41","526,488","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1566,1433333333","561,279","399,258","9,89511","1,75434","248,115","249,346","249,521","295,096","306,4","250,313","249,521","548,635","538,43","546,348","551,33","552,324","492,402","502,872","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1688,67","563,965","400,898","9,89311","1,75469","247,676","252,026","249,609","295,096","306,4","250,356","249,565","539,026","550,32","547,208","575,082","561,8","485,906","484,776","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3171,88","557,007","401,367","9,89111","1,75503","247,588","251,851","249,346","295,096","306,4","250,269","249,565","543,33","557,34","547,64","575,86","571,712","503,042","478,154","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3516,8","551,27","401,191","9,8891","1,75538","248,203","253,169","249,17","295,096","306,4","250,137","249,917","549,636","556,662","547,316","554,218","558,49","523,656","485,88","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3640,63","560,791","397,031","9,8871","1,75572","248,862","254,971","249,302","295,096","306,4","250,181","250,4","552,839","556,888","547,1","538,122","547,586","528,028","515,122","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3675,78","567,627","394,336","9,8851","1,75607","248,95","254,883","249,39","295,096","306,4","250,269","250,488","554,041","557,34","547,1","534,37","549,13","526,46","530,79","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3688,67","558,838","403,125","9,88309","1,75641","248,95","253,828","249,126","295,096","306,4","250,137","250,356","561,548","554,964","543,866","535,312","537,562","515,03","532,446","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3670,31","556,641","398,438","9,88109","1,75676","249,478","252,598","248,687","295,096","306,4","249,785","249,609","540,728","554,058","542,358","542,498","536,462","484,226","524,94","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3674,61","557,617","398,086","9,87908","1,7571","250,488","249,609","249,961","295,096","306,4","249,873","249,302","499,487","548,396","536,964","560,934","545,496","464,066","500,33","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3648,44","555,176","398,145","9,87708","1,75745","250,269","250,225","251,982","295,096","306,4","249,653","249,39","460,049","533,784","513,652","544,528","528,75","468,322","474,178","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3597,66","549,805","397,852","9,87508","1,75779","250,488","249,17","252,158","295,096","306,4","249,653","249,653","423,413","521,324","478,686","527,106","525,442","470,562","470,428","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3611,33","557,129","397,852","9,87307","1,75814","250,928","250,972","250,62","295,096","306,4","249,961","250,488","395,586","508,184","443,616","522,03","534,036","488,258","496,142","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3615,63","563,232","398,086","9,87107","1,75848","251,455","251,235","249,565","295,096","306,4","249,917","249,873","407,097","489,264","402,828","503,984","535,36","515,698","528,474","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3539,84","565,674","406,934","9,86907","1,75883","251,279","250,356","249,39","295,096","306,4","249,697","249,434","428,118","469,666","369,484","488,044","525,448","536,088","550,766","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3486,72","557,373","404,121","9,86706","1,75917","251,191","251,895","249,39","295,096","306,4","250,137","249,873","450,94","455,734","368,406","470,624","519,17","556,028","562,462","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3468,75","556,03","397,5","9,86506","1,75952","251,367","248,862","249,521","295,096","306,4","250,356","250,313","458,748","447,35","389,666","460,31","525,666","573,276","561,248","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3457,42","554,199","394,219","9,86277","1,75986","251,763","248,818","249,478","295,096","306,4","250,269","250,356","449,338","439,53","418,26","401,716","484,574","583,132","566,984","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3484,38","556,763","398,027","9,8603","1,76","251,895","248,379","249,521","295,096","306,4","250,005","250,137","435,325","424,574","434,448","365,158","437,872","600,604","577,028","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3528,52","558,35","402,363","9,85783","1,76","251,675","249,873","249,609","295,096","306,4","249,961","249,917","445,435","405,998","449,988","378,362","419,258","587,612","553,086","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3562,5","557,373","400,195","9,85536","1,76","251,719","249,829","249,346","295,096","306,4","249,785","250,225","451,641","389,234","474,484","395,468","396,346","550,876","496,804","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3592,97","558,228","395,801","9,85289","1,76","251,807","247,192","250,62","295,096","306,4","250,005","250,488","443,633","379,494","498,008","404,608","375,852","487,814","422,864","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3586,72","553,711","398,965","9,85042","1,76","251,807","247,632","251,851","295,096","306,4","249,741","250,356","433,223","380,284","501,462","416,018","368,14","433,484","369,124","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3550,78","551,27","398,906","9,84795","1,76","251,675","247,324","251,631","295,096","306,4","249,521","250,137","438,628","400,332","495,094","434,456","366,82","420,264","351,138","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3487,11","553,955","398,613","9,84548","1,76","251,719","246,797","250,84","295,096","306,4","249,478","249,785","454,443","419,816","480,526","442,58","376,732","437,294","348,38","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3466,8","555,786","404,121","9,84301","1,76","251,543","249,873","249,697","295,096","306,4","249,785","249,873","455,645","430,578","465,636","437,186","382,02","468,21","370,012","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3523,83","560,059","400,781","9,84054","1,76","251,763","252,598","248,774","295,096","306,4","250,181","249,653","449,739","450,066","459,7","427,5","380,15","484,674","408,412","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3589,45","557,617","400,371","9,83807","1,76","251,895","250,884","248,511","295,096","306,4","250,269","249,917","441,331","462,53","448,582","440,078","395,354","470,226","440,194","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3619,53","556,396","394,922","9,8356","1,76","251,938","251,631","248,511","295,096","306,4","250,269","250,532","441,431","463,89","438,98","451,17","413,196","434,044","445,162","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3628,52","553,467","394,57","9,83313","1,76","251,235","247,192","250,225","295,096","306,4","250,005","250,181","448,638","464,226","425,058","465,702","436,55","412,536","441,41","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3648,44","542,847","397,852","9,83066","1,76","251,367","248,643","251,763","295,096","306,4","249,829","250,093","458,948","463,772","421,282","474,454","444,594","430,91","450,014","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3677,73","546,509","401,191","9,82818","1,76","251,543","250,532","251,763","295,096","306,4","249,697","250,269","462,151","458,22","421,498","460,234","444,37","471,122","469,988","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3689,45","552,368","403,418","9,82571","1,76","251,367","249,39","251,587","295,096","306,4","249,609","250,269","460,95","454,82","419,77","451,17","446,13","488,37","479,48","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3696,48","554,112","400,07","9,82324","1,76","251,367","249,139","251,461","295,096","306,4","249,986","250,394","467,814","453,529","426,861","453,627","453,056","493,49","489,251","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3711,72","561,798","399,17","9,82077","1,76","251,609","249,192","250,038","295,096","306,4","250,269","250,247","459,749","454,43","440,491","456,757","463,095","475,154","499,011","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3731,64","563,66","397,427","9,8183","1,76","251,807","249,752","249,071","295,096","306,4","250,269","250,17","440,129","455,647","449,958","453,086","469,486","442,842","484,61","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3717,97","549,5","396,533","9,81583","1,76","251,565","249,082","249,17","295,096","306,4","250,148","250,148","441,456","454,769","463,717","447,927","466,927","432,482","461,487","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1587,05","562,317","398,335","9,81336","1,76","251,971","247,566","249,291","295,096","306,4","249,928","250,17","446,511","448,029","477,639","446,441","449,576","451,354","450,207","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1623,465","566,01","403,887","9,81089","1,76","251,862","247,456","248,906","295,096","306,4","249,95","250,269","448,788","443,551","474,751","437,714","438,117","472,746","452,639","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1659,88","560,913","402,627","9,80842","1,76","251,609","250,269","248,752","295,096","306,4","249,928","250,389","450,014","444,995","477,72","440,743","431,507","464,122","459,285","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1696,295","557,678","402,173","9,80595","1,76","251,444","249,829","249,434","295,096","306,4","249,708","250,367","452,842","452,613","474,427","450,546","434,176","439,896","451,557","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1732,71","551,88","407,886","9,80348","1,76","251,631","250,027","250,433","295,096","306,4","249,609","250,269","451,766","448,254","452,222","448,084","436,379","423,708","437,846","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3291,11","557,343","406,157","9,801","1,76","251,543","252,048","250,928","295,096","306,4","249,851","249,664","454,543","440,408","440,216","459,314","442,909","431,554","433,13","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3468,55","552,185","405,22","9,79853","1,76","251,389","249,708","251,049","295,096","306,4","250,17","248,807","455,269","440,66","436,172","481,831","464,417","460,37","440,715","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3523,83","551,422","401,294","9,79606","1,76","251,345","247,028","251,268","295,096","306,4","250,269","248,994","439,053","447,513","434,151","484,18","475,32","468,714","441,156","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3537,01","558,655","395,068","9,79359","1,76","251,027","245,808","251,125","295,096","306,4","250,148","249,873","442,957","455,617","433,395","464,725","475,017","464,71","459,501","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3586,82","559,967","395,361","9,79274","1,76","250,928","247,028","250,928","295,096","306,4","249,928","250,631","444,809","461,395","444,049","440,877","469,622","480,446","507,806","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3618,95","553,314","402,158","9,79321","1,76","250,928","250,807","251,29","295,096","306,4","249,829","250,807","441,331","456,04","447,826","432,361","466,62","489,518","532,803","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3633,3","555,817","407,285","9,79368","1,76","250,686","251,356","251,104","295,096","306,4","249,829","250,587","448,788","441,686","447,122","437,027","464,277","448,436","482,262","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3613,18","558,777","407,813","9,79415","1,76","250,126","248,093","249,016","295,096","306,4","250,071","250,367","460,199","438,683","453,193","436,617","457,309","413,908","424,218","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3521,48","556,702","402,979","9,79463","1,76","250,192","250,302","247,874","295,096","306,4","250,269","250,51","465,304","445,278","453,895","436,56","452,025","429,51","412,88","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3446,19","559,937","402,568","9,7951","1,76","250,488","253,685","248,555","295,096","306,4","250,148","250,345","453,217","445,79","451,201","441,464","456,595","460,146","420,745","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3436,33","559,784","404,502","9,79557","1,76","250,126","247,983","249,434","295,096","306,4","250,291","250,049","440,305","444,743","453,251","445,686","457,309","473,25","419,888","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3463,77","555,847",405,"9,79604","1,76","249,708","245,533","250,433","295,096","306,4","250,247","249,928","441,055","450,743","457,999","460,156","463,536","467,09","422,813","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3540,63","562,592","404,766","9,79651","1,76","249,126","248,862","250,928","295,096","306,4","250,17","250,071","450,765","454,512","452,875","456,521","463,594","445,726","437,157","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3587,7","561,737","406,289","9,79698","1,76","249,093","250,291","250,686","295,096","306,4","250,027","250,269","454,018","453,633","446,399","441,268","444,12","437,606","455,143","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3531,15","557,77","404,209","9,79745","1,76","248,906","251,455","250,73","295,096","306,4","249,829","249,423","458,773","451,564","443,888","441,074","439,823","455,134","471,862","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3482,03","560,699","391,919","9,79793","1,76","248,269","250,192","250,928","295,096","306,4","249,95","248,851","461,475","449,047","440,351","447,655","448,363","461,042","471,143","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3495,7","561,188","397,397","9,7984","1,76","248,192","252,136","250,928","295,096","306,4","250,049","248,708","451,465","452,699","435,982","454,822","450,485","444,074","461,132","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3526,95","559,57","402,817","9,79887","1,76","247,928","253,773","250,807","295,096","306,4","249,928","248,752","440,53","452,472","431,424","461,462","456,958","438,418","447,092","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3565,72","558,472","395,186","9,79934","1,76","247,994","248,214","249,137","295,096","306,4","250,071","250,159","443,257","451,965","429,183","464,45","462,357","457,234","445,932","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3585,94","558,472","392,285","9,79981","1,76","248,291","244,556","247,852","295,096","306,4","250,269","251,147","448,438","454,26","428,94","464,45","462,11","469,33","451,89","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3547,27","557,129","391,963","9,80028","1,76","247,808","249,51","248,456","295,096","306,4","250,027","250,181","448,713","454,26","438,439","446,834","451,506","462,246","464,941","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3515,63","556,03","391,699","9,80075","1,76","247,412","253,564","248,95","295,096","306,4","249,829","249,39","448,938","454,26","446,21","432,42","442,83","456,45","475,62","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3497,36","558,38","393,311","9,80123","1,76","247,533","253,444","250,038","295,096","306,4","250,071","249,39","438,203","449,277","445,616","431,562","444,04","449,674","486,24","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3507,13","562,317","396,079","9,8017","1,76","248,478","249,84","250,565","295,096","306,4","250,027","249,994","437,952","444,573","453,143","437,521","443,517","437,354","480,663","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3577,83","553,894","397,588","9,80217","1,76","249,049","248,665","250,389","295,096","306,4","250,071","251,576","438,878","444,06","459,7","451,132","452,273","440,126","464,441","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3612,7","547,333","401,074","9,80264","1,76","248,829","251,862","250,73","295,096","306,4","250,148","251,016","449,063","448,113","462,962","453,086","447,124","449,702","447,366","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3590,23","556,763","405,322","9,80311","1,76","248,368","250,565","250,928","295,096","306,4","249,928","249,95","465,304","453,608","455,84","444,924","435,918","458,746","439,476","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3571,88","564,697","401,162","9,80358","1,76","247,709","247,928","250,928","295,096","306,4","250,071","250,17","465,98","450,094","453,764","444,848","430,517","460,286","437,708","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3536,13","565,796","399,419","9,80405","1,76","247,775","248,84","250,807","295,096","306,4","250,027","250,631","457,897","445,76","448,23","446,153","436,904","448,078","437,569","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3511,91","559,418","399,082","9,80453","1,76","247,83","251,4","250,829","295,096","306,4","249,829","250,444","450,464","447,63","440,324","465,974","451,339","431,832","432,716","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3550,2","554,199","400,84","9,805","1,76","247,874","249,423","250,928","295,096","306,4","249,708","250,17","448,713","452,9","444,077","473,316","455,137","431,917","428,331","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3600,49","558,899","397,559","9,80547","1,76","248,071","251,829","248,994","295,096","306,4","249,851","250,027","450,865","458,138","447,344","456,424","458,636","461,686","440,44","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3597,85","557,373","395,024","9,80594","1,76","248,555","251,389","247,775","295,096","306,4","250,17","250,071","452,166","454,002","447,533","450,078","455,746","490,946","470,982","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3575,59","556,671","398,394","9,80544","1,76","248,346","252,587","249,28","295,096","306,4","250,269","250,269","451,941","446,047","449,661","453,789","450,54","474,37","485,824","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1606,64",556,"402,056","9,80415","1,76","247,731","253,378","250,389","295,096","306,4","250,148","250,269","441,481","447,234","455,461","452,813","450,237","437,572","478,483","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","965,527",556,"394,468","9,80285","1,76","247,632","249,741","250,367","295,096","306,4","249,928","250,027","438,152","452,16","454,462","447,849","445,447","434,438","469,654","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","324,414","557,8","394,16","9,80156","1,76","247,753","251,367","250,389","295,096","306,4","250,071","250,192","445,46","456,495","454,921","450,176","446,273","451,326","455,362","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","2013,18","560,608","395,815","9,80026","1,76","247,731","254,07","250,488","295,096","306,4","250,269","250,251","454,543","454,115","458,971","442,344","446,052","459,67","436,91","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3293,75","556,001","391,992","9,79897","1,76","247,632","253,397","250,373","295,096","306,4","250,384","249,818","464,668","450,29","457,154","443,43","448,597","451,543","427,562","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","1524,9","543,823","396,094","9,79768","1,76","247,632","248,621","250,269","295,096","306,4","250,269","249,386","468,457","451,705","454,84","451,56","449,985","447,21","427,06","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","414,648","548,096","403,711","9,79638","1,76","247,852","250,159","250,378","295,096","306,4","250,159","249,5","456,445","452,275","455,38","447,265","449,71","457,57","435,61","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","2091,31","559,387","403,857","9,79509","1,76","248,511","250,598","250,378","295,096","306,4","250,049","250,378","440,93","453,975","458,89","455,275","455,77","455,89","451,335","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3287,6","553,589","400,195","9,79379","1,76","248,73","247,302","250,269","295,096","306,4","249,829","250,818","442,682","448,025","456,46","469,14","462,93","450,29","457,96","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3436,62","557,251","402,832","9,7925","1,76","248,621","250,378","250,269","295,096","306,4","249,939","250,159","442,682","444,345","449,175","465,62","464,86","454,49","466,24","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3490,23","568,237","405,762","9,7912","1,76","248,73","252,026","250,269","295,096","306,4","250,049","249,609","436,926","449,16","447,29","459,37","462,11","456,45","475,62","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3524,61","558,472","402,1","9,78991","1,76","249,17","252,356","250,049","295,096","306,4","250,159","249,609","443,933","457,655","447,83","455,66","457,975","461,21","483,895","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3548,44","553,589","402,246","9,78862","1,76","249,609","248,401","250,049","295,096","306,4","250,159","249,719","454,193","461,335","447,29","444,335","449,435","458,69","490,79","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3521,29","560,913","399,023","9,78732","1,76","250,049","245,435","250,269","295,096","306,4","250,269","250,378","452,692","453,69","443,51","432,62",442,"440,485","473,685","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3489,06","554,199","393,896","9,78603","1,76","250,598","246,423","250,378","295,096","306,4","250,159","250,378","442,932","450,575","444,32","445,315","446,68","431,805","447,75","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09",3471,"551,453","396,24","9,78473","1,76","250,598","248,511","250,378","295,096","306,4","250,049","249,609","439,429","451,14","443,78","472,655","457,42","436,29","428,99","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3497,07","551,758","399,023","9,78344","1,76","250,818","250,159","250,488","295,096","306,4","250,159","249,39","442,932","444,06","443,24","470,895","456,87","452,81","420,44","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3561,04","547,18","394,775","9,78214","1,76","251,038","250,049","250,488","295,096","306,4","250,049","249,939","448,688","442,08","446,75","451,95","456,045","475,21","427,335","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3598,96","550,842","393,457","9,78085","1,76","251,587","251,587","249,39","295,096","306,4","250,049","251,147","450,69","448,03","451,065","439,06","447,51","476,33","446,37","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3596,68","556,03","398,438","9,77956","1,76","251,587","252,576","248,071","295,096","306,4","250,049","251,147","444,934","446,895","452,145","437,305","435,945","447,485","459,89","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3579,1","561,218","398,73","9,77826","1,76","251,367","250,598","247,632","295,096","306,4","250,159","250,598","448,938","448,595","452,415","439,65","432,365","426,76","459,065","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3565,43","559,998","396,387","9,77697","1,76","251,477","250,598","249,06","295,096","306,4","250,269","250,488","459,698","451,71","457,27","440,43","434,84","431,525","449,685","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3564,45","552,673","396,826","9,77567","1,76","251,587","252,026","250,378","295,096","306,4","249,829","250,269","453,192","448,875","457,27","448,24",442,"450,57","437,27","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3575,2","553,589","398,877","9,77438","1,76","251,917","249,939","250,488","295,096","306,4","249,5","250,269","444,934","443,21","452,955","450,975","442,28","473,53","437,82","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3598,63","555,115","397,412","9,77308","1,76","251,807","248,95","250,818","295,096","306,4","249,609","250,269","443,433","442,36","449,45","449,61","446,41","467,65","443,89","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3611,33","554,199","400,488","9,77179","1,76","251,587","250,488","250,708","295,096","306,4","249,719","250,269","441,18","448,31","451,875","464,06","452,74","439,365","438,925","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3623,05","560,608","407,813","9,7705","1,76","251,587","249,17","250,378","295,096","306,4","250,049","250,269","446,936","455,675","446,745","470,505","455,495","432,085","438,645","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3647,46","559,692","404,883","9,7692","1,76","252,026","246,863","250,708","295,096","306,4","250,049","250,488","454,443","457,09","438,115","459,765","450,815","455,33","449,68","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3668,95","555,115","398,438","9,76844","1,76","251,807","247,522","250,818","295,096","306,4","249,829","250,049","450,69","457,375","434,61","444,14","442,275","476,05","467,34","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3673,83","560,608","407,959","9,7682","1,75983","251,697","248,291","250,488","295,096","306,4","249,939","249,39","452,441","459,36","438,925","437,305","441,45","468,77","481,135","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3662,11","566,711","409,57","9,76797","1,75948","251,917","250,708","249,939","295,096","306,4","250,269","249,39","448,938","461,625","444,05","449,415","451,09","436,845","473,96","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3647,46","560,913","400,781","9,76773","1,75914","251,807","252,795","249,719","295,096","306,4","250,378","249,829","447,687","453,975","444,59","449,61","453,015","423,4","449,685","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3666,99","554,504","395,801","9,7675","1,7588","251,697","251,257","249,5","295,096","306,4","250,159","251,147","455,444","446,325","449,445","443,165","454,115","442,725","435,615","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3714,84","560,913","394,043","9,76726","1,75845","251,477","251,587","248,511","295,096","306,4","250,159","250,488","446,686","442,36","453,22","447,655","458,8","461,21","437,27","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3734,38","559,998","399,609","9,76702","1,75811","251,807","251,367","248,291","295,096","306,4","250,049","248,73","436,426","437,265","454,03","451,56","461,005","462,89","440,305","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3727,54","555,725","404,443","9,76679","1,75776","252,246","249,829","248,73","295,096","306,4","249,829","248,73","438,928","438,115","455,92","456,25","462,655","455,33","444,715","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3713,87","559,082","400,781","9,76655","1,75742","252,026","248,401","250,269","295,096","306,4","249,939","250,159","448,688","441,795","458,35","448,44","449,16","448,33","454,645","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3696,29","552,368","395,654","9,76632","1,75707","252,026","248,291","251,807","295,096","306,4","250,049","250,928","456,445","452,56","464,555","431,055","433,19","449,45","466,51","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3683,59","550,842","398,73","9,76608","1,75673","252,356","250,818","251,917","295,096","306,4","250,049","250,049","450,439","455,395","473,455","436,715","424,93","457,29","469,545","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3688,48","556,641","402,246","9,76585","1,75639","252,466","251,587","251,807","295,096","306,4","250,049","249,609","440,43","451,43","475,88","446,87","422,45","460,93","468,44","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3693,36","555,42","400,195","9,76561","1,75604","251,917","249,829","251,697","295,096","306,4","249,939","249,719","444,434","452,56","465,9","447,85","429,61","449,73","460,715","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3693,36","557,251","396,826","9,76538","1,7557","251,147","249,5","250,049","295,096","306,4","249,939","250,598","446,686","453,975","451,875","445,315","432,365","436,57","441,13","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3685,55","553,589","397,559","9,76514","1,75535","251,147","248,95","248,73","295,096","306,4","250,049","251,257","441,431","457,09","447,02","453,71","439,525","443,57","424,58","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3685,55","551,147","400,635","9,76491","1,75501","251,147","248,181","248,95","295,096","306,4","249,719","250,708","441,18","456,805","441,085","462,89","453,02","461,77","425,13","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3677,73","549,011","401,367","9,76467","1,75466","251,587","250,598","248,511","295,096","306,4","249,609","250,269","444,684","454,825","441,355","464,065","458,25","466,25","434,51","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3670,9","550,232","397,266","9,76444","1,75432","251,807","252,136","248,621","295,096","306,4","249,829","250,378","442,932","455,11","444,05","470,315","462,105","460,93","447,755","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3708,98","551,453","399,17","9,7642","1,75398","251,587","251,697","250,378","295,096","306,4","249,829","250,378","446,185","451,425","436,225","453,32","458,25","456,17","470,1","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3720,7","548,096","399,756","9,76397","1,75363","251,697","249,939","251,477","295,096","306,4","249,939","250,269","448,187","444,625","432,45","444,335","456,595","451,41","480,855","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3721,68","544,753","397,419","9,76373","1,75329","252,005","248,113","251,786","295,096","306,4","250,049","250,059","453,514","446,593","437,395","450,966","460,136","446,317","474,956","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3716,8","540,466","396,929","9,7635","1,75294","251,873","248,873","250,961","295,096","306,4","250,049","249,928","460,024","457,202","439,654","446,519","455,798","446,118","466,732","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3652,34","546,57","395,874","9,76326","1,7526","251,147","252,114","249,39","295,096","306,4","249,95","250,049","454,193","455,053","445,59","444,861","451,668","451,718","453,323","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3589,84","549,377","398,188","9,76302","1,75225","251,147","251,686","249,39","295,096","306,4","249,829","250,148","453,467","445,822","457,567","438,788","454,143","456,198","441,378","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3557,62","547,607","400,972","9,76279","1,75191","251,246","248,302","249,39","295,096","306,4","250,027","250,367","451,215","448,004","463,395","439,001","452,355","457,262","439,892","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3547,85","550,11","400,605","9,76255","1,75157","250,675","247,17","249,39","295,096","306,4","250,071","250,389","439,804","452,703","470,409","451,364","446,076","444,102","438,179","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3561,52","545,471","395,112","9,76232","1,75122","249,829","249,093","249,291","295,096","306,4","249,928","250,269","443,508","456,555","471,84","449,724","439,878","435,926","434,482","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3590,82","546,417","394,951","9,76208","1,75088","249,73","251,246","249,071","295,096","306,4","250,049","250,071","456,22","462,415","468,384","445,289","443,929","444,41","432,059","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3649,41","549,988","392,065","9,76185","1,75053","249,906","251,664","248,752","295,096","306,4","250,148","249,928","455,72","458,761","463,906","448,611","451,475","455,162","435,92","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3706,05","536,438","397,485","9,76193","1,75019","249,675","251,532","249,697","295,096","306,4","250,367","249,95","466,255","447,691","452,117","446,991","455,77","458,774","446,21","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3723,63","536,56","402,07","9,7624","1,74984","249,148","248,159","251,345","295,096","306,4","250,389","249,829","467,531","448,764","444,482","455,625","452,108","447,574","451,504","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3725,59","543,854","393,267","9,76287","1,7495","248,796","247,346","251,488","295,096","306,4","250,269","250,225","453,392","455,928","441,058","463,202","446,162","434,778","456,745","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3733,4","547,272","388,564","9,76334","1,74916","248,368","252,07","251,268","295,096","306,4","250,269","250,313","452,141","455,535","430,565","461,774","454,839","446,146","452,497","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3765,63","532,135","396,284","9,76382","1,74881","248,829","255,19","251,049","295,096","306,4","249,873","249,829","444,083","445,762","424,873","463,026","460,868","465,354","451,778","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3776,37","533,234","399,155","9,76429","1,74847","248,357","251,301","251,125","295,096","306,4","249,489","249,829","443,908","442,59","430,997","474,824","466,536","469,722","458,318","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3736,33","540,436","399,976","9,76476","1,74812","247,928","247,346","250,28","295,096","306,4","249,708","249,928","454,243","449,898","445,158","464,921","469,124","456,73","465,353","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3706,05","542,023","400,649","9,76523","1,74778","248,093","251,675","248,95","295,096","306,4","250,027","250,148","461,625","454,26","456,19","432,909","448,167","455,414","487,228","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3665,04","546,265","397,588","9,7657","1,74743","248,247","250,554","248,95","295,096","306,4","250,17","250,269","460,524","450,183","463,53","423,201","433,794","449,254","495,147","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3624,02","535,431","397,075","9,76617","1,74709","248,533","248,302","248,752","295,096","306,4","250,148","250,17","445,359","453,611","470,328","429,294","426,306","428,754","473,244","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3599,61","531,494","399,463","9,76665","1,74674","248,192","249,587","249,598","295,096","306,4","250,17","250,148","439,279","461,595","467,497","440,448","422,862","412,088","436,745","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3578,13","539,429","391,919","9,76712","1,7464","248,368","251,312","251,027","295,096","306,4","250,148","250,367","444,083","460,572","464,771","444,082","427,268","418,504","403,718","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3578,13","539,795","387,173","9,76759","1,74605","248,236","250,06","251,147","295,096","306,4","250,17","250,389","444,784","457,4","468,33","444,607","424,159","450,514","392,905","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3584,28","530,396","390,234","9,76806","1,74571","247,632","246,313","251,147","295,096","306,4","250,049","250,269","440,93","450,86","468,33","452,34","429,61","472,69","392,3","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3590,04","528,473","394,189","9,76853","1,74536","247,731","247,698","251,147","295,096","306,4","250,247","250,269","444,308","452,39","464,932","445,311","431,842","481,762","401,484","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3578,22","528,046","392,432","9,769","1,74502","248,049","247,511","250,258","295,096","306,4","250,291","250,367","452,041","449,927","454,466","449,725","435,065","478,738","419,914","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3605,08","533,142","391,626","9,76947","1,74467","247,994","246,105","249,071","295,096","306,4","250,148","250,093","447,662","446,925","435,338","465,269","443,104","446,617","435,173","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3683,11","531,83","399,038","9,76995","1,74433","247,731","247,687","249,049","295,096","306,4","250,269","249,708","438,503","445,397","419,689","469,236","460,866","429,957","444,797","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3728,61","527,496","396,475","9,77042","1,74398","248,346","249,478","249,269","295,096","306,4","250,269","249,631","456,195","442,395","423,194","477,773","476,424","439,622","453,625","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3723,34","532,745","396,299","9,77089","1,74364","248,555","249,84","249,39","295,096","306,4","250,269","249,686","464,879","446,982","435,362","467,578","479,758","465,55","471,504","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3718,26","529,144","399,507","9,77136","1,74329","248,071","247,423","249,983","295,096","306,4","250,367","250,543","450,59","451,455","438,979","441,25","473,208","493,634","493,024","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3737,89","522,156","398,818","9,77183","1,74295","247,874","248,862","251,005","295,096","306,4","250,291","249,862","441,506","452,474","440,518","437,991","468,275","515,842","525,218","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3736,04","532,104","398,057","9,7723","1,7426","247,434","251,356","251,367","295,096","306,4","249,95","248,39","443,458","451,82","448,69","444,141","461,359","502,711","514,1","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3736,43","538,239","399,478","9,77277","1,74226","247,588","251,752","251,169","295,096","306,4","250,027","248,708","452,892","451,651","456,163","433,513","448,194","439,477","441,296","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3767,19","535,339","395,566","9,77325","1,74191","247,972","254,751","250,928","295,096","306,4","250,269","250,236","449,964","447,121","469,438","435,977","438,64","421,753","398,89","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3793,85","532,745","397,954","9,77372","1,74157","247,753","252,938","251,125","295,096","306,4","250,269","251,115","450,865","451,258","470,273","443,868","437,705","455,106","389,595","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3791,41","534,79","400,869","9,77419","1,74122","248,126","250,334","250,082","295,096","306,4","250,269","250,071","448,713","459,36","466,121","440,215","441,999","469,89","396,685","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3779,2","537,964","394,761","9,77466","1,74088","248,632","252,817","249,104","295,096","306,4","250,269","249,829","443,257","458,595","466,094","450,135","443,297","461,826","404,848","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3762,5","532,806","395,332","9,77513","1,74053","248,61","250,126","249,631","295,096","306,4","250,071","250,126","446,836","458,425","459,052","456,031","446,629","449,702","412,519","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3739,84","531,158","399,492","9,77613","1,74019","249,027","247,137","249,291","295,096","306,4","249,631","250,488","456,245","457,83","457,81","454,763","450,815","448,946","432,687","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3713,87","536,682","400,005","9,77778","1,74015","249,39","246,775","248,873","295,096","306,4","249,686","250,389","449,338","451,37","446,83","452,4","447,043","461,994","451,557","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3700,49","538,361","405,22","9,77943","1,7405","249,785","245,896","249,697","295,096","306,4","250,148","250,367","443,358","449,072","437,526","448,474","445,635","468,882","469,465","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3706,93","538,239","402,861","9,78107","1,74084","250,071","247,083","251,246","295,096","306,4","250,071","250,488","445,034","449,299","430,105","469,391","458,413","453,174","478,98","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3721,39","535,187","402,407","9,78272","1,74119","250,323","250,225","251,169","295,096","306,4","249,928","250,389","447,411","446,925","421,039","483,026","469,073","436,958","471,917","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3741,31","531,616","404,355","9,78437","1,74153","250,73","255,443","250,928","295,096","306,4","249,95","250,071","443,132","449,474","425,085","470,53","461,858","444,432","470,483","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3760,84","537,506","403,11","9,78602","1,74188","250,587","249,587","250,928","295,096","306,4","249,73","250,126","444,083","447,63","433,071","454,239","458,58","472,942","480,111","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3743,95","538,422","398,306","9,78766","1,74222","250,609","246,138","250,137","295,096","306,4","249,609","250,488","449,514","447,547","440,302","435,448","454,203","495,902","498,377","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3714,06","539,124","403,418","9,78931","1,74256","250,686","250,389","248,676","295,096","306,4","249,708","250,587","455,72","449,982","448,798","432,717","443,871","509,538","511,642","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3686,23","536,56","407,622","9,79096","1,74291","250,928","248,884","248,269","295,096","306,4","250,027","250,313","458,923","452,077","456,892","426,976","425,421","468,177","463,034","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3640,72","540,009","403,037","9,7926","1,74325","251,027","248,082","248,708","295,096","306,4","250,17","249,829","453,067","460,124","464,636","420,587","419,667","411,332","398,618","62,95","4,97"
2017-03-11 22:00:00,"59,66","9,09","3607,42","533,783","396,299","9,79425","1,7436","251,345","250,554","250,038","295,096","306,4","249,95","249,928","452,992","460,153","469,491","431,971","427,212","421,361","381,704","62,95","4,97"
2017-03-11 23:00:00,"59,66","9,09","3605,66","530,182","396,357","9,7959","1,74394","251,686","253,334","251,169","295,096","306,4","249,928","249,95","448,488","447,096","469,518","440,995","435,582","455,638","382,173","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3617,58","542,603","403,125","9,79755","1,74429","251,807","254,663","250,928","295,096","306,4","250,049","249,829","436,926","441,8","474,27","443,36","439,52","473,81","381,26","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3625,1","536,56","400,752","9,79919","1,74463","251,411","251,796","250,73","295,096","306,4","249,851","250,126","440,53","445,112","469,896","449,16","449,685","476,33","384,986","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3615,04","536,316","398,511","9,80084","1,74497","251,422","248,785","250,983","295,096","306,4","249,906","250,587","453,718","449,16","454,353","461,173","462,11","469,33","401,461","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3606,64","543,671","397,471","9,80249","1,74532","251,532","249,39","251,29","295,096","306,4","250,071","250,51","467,831","449,16","437,521","459,454","454,671","448,946","430,677","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3588,48","538,147","394,424","9,80413","1,74566","251,323","250,378","250,137","295,096","306,4","249,829","250,367","467,006","449,669","437,035","451,584","451,034","446,902","461,49","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3606,64","532,898","392,93","9,80578","1,74601","251,807","253,663","248,676","295,096","306,4","250,027","250,488","444,959","454,88","438,358","460,022","458,938","461,742","486,954","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2000,2","532,776","397,031","9,80743","1,74635","251,609","251,851","248,269","295,096","306,4","250,269","250,291","433,523","459,725","438,548","469,023","464,914","463,17","500,032","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1814,52","532,623","400,063","9,80908","1,7467","251,565","245,742","249,104","295,096","306,4","250,071","249,95","447,487","458,534","444,212","462,93","467,396","447,434","494,35","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1628,84","532,166","397,603","9,81072","1,74704","251,609","246,16","250,521","295,096","306,4","250,126","250,027","454,243","457,711","446,07","450,04","463,017","443,29","477,355","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1443,16","531,738","401,367","9,81237","1,74738","251,565","250,323","251,367","295,096","306,4","250,389","250,071","461,4","451,483","452,707","440,567","464,09","460,846","470,814","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3328,32","537,72","401,702","9,81402","1,74773","251,807","253,533","251,367","295,096","306,4","250,08","250,017","462,523","439,29","453,991","436,943","457,54","468,85","475,536","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3522,27","538,696","399,141","9,81567","1,74807","251,895","250,093","251,279","295,096","306,4","249,829","250,269","456,145","437,382","456,672","439,216","445,36","454,77","470,65","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3610,64","529,663","402,598","9,81731","1,74842","251,763","245,698","250,884","295,096","306,4","249,741","250,093","453,042","442,028","461,314","449,06","448,998","429,902","446,922","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3660,06","535,4","398,789","9,81896","1,74876","251,191","248,379","250,84","295,096","306,4","249,697","249,741","440,33","442,026","456,784","457,886","458,034","422,956","419,778","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3659,57","533,447","391,523","9,82061","1,7491","251,104","251,499","250,488","295,096","306,4","249,829","249,697","435,525","446,668","456,352","446,87","459,796","445,698","416,688","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3624,32","532,104","400,078","9,82225","1,74945","251,543","251,982","249,346","295,096","306,4","249,917","250,005","448,037","445,422","455,812","444,842","456,6","474,258","424,302","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3603,13","537,231","404,355","9,82371","1,74979","251,631","247,808","249,697","295,096","306,4","250,137","250,356","450,54","449,388","457,212","451,644","456,046","479,298","440,082","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3602,15","541,138","399,258","9,82489","1,75014","251,191","248,555","249,478","295,096","306,4","250,093","250,225","451,641","447,462","456,998","460,002","445,912","460,258","463,584","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3599,22","532,227","397,148","9,82607","1,75048","251,104","250,664","248,774","295,096","306,4","250,005","249,829","455,645","450,18","447,286","450,234","442,938","434,046","474,954","62,83","5,06"
