date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-11 23:00:00,"59,66","9,09","3613,18","523,926","390,82","9,82725","1,75083","251,367","248,379","248,687","295,096","306,4","250,181","249,829","456,646","457,32","446,96","445,624","450,316","433,596","473,632","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3615,33","526,611","392,695","9,82843","1,75117","251,719","251,147","249,126","295,096","306,4","250,049","249,829","456,746","454,26","442,862","445,156","452,082","455,442","469,986","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3601,76","527,71","395,859","9,82961","1,75152","251,719","252,642","250,181","295,096","306,4","250,225","249,829","451,941","452,672","445,778","455,86","462,88","464,514","459,942","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3618,95","528,809","396,738","9,83079","1,75186","251,104","248,862","251,982","295,096","306,4","250,225","249,917","453,542","446,666","443,186","456,012","459,242","453,874","441,514","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09",3654,"536,377","398,32","9,83196","1,75221","251,455","249,873","252,729","295,096","306,4","250,005","249,961","454,343","442,59","444,698","453,358","455,274","446,258","429,818","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3694,34","535,278","401,426","9,83314","1,75255","251,675","251,147","251,411","295,096","306,4","250,269","249,829","450,54","444,858","436,714","453,048","459,35","453,762","429,82","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3740,63","541,626","400,43","9,83432","1,7529","251,807","249,785","249,653","295,096","306,4","250,093","250,005","448,638","446,784","428,73","453,826","457,916","458,242","448,358","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3751,66","533,936","400,43","9,8355","1,75324","251,631","249,258","249,038","295,096","306,4","249,917","250,181","446,135","458,224","435,204","455,778","458,578","457,122","473,186","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3744,14","538,208","403,828","9,83668","1,75359","251,191","250,137","248,774","295,096","306,4","250,137","249,873","441,531","462,756","442,004","451,014","461,002","451,41","484,44","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3737,11","546,265","397,852","9,83786","1,75393","250,928","250,269","249,17","295,096","306,4","250,269","249,609","440,93","449,16","447,83","448,44","452,74","451,41","474,51","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3708,3","541,87","400,43","9,83904","1,75428","250,752","250,181","249,082","295,096","306,4","250,181","249,873","447,136","452,56","450,85","444,064","444,368","451,858","473,186","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3692,38","535,767","401,953","9,84021","1,75462","250,488","248,115","249,038","295,096","306,4","250,225","249,917","457,847","456,3","455,812","436,092","432,03","453,202","470,76","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3713,67","541,87","399,727","9,84139","1,75497","251,016","250,313","249,258","295,096","306,4","250,4","249,302","464,553","448,82","457,756","441,952","434,564","454,434","457,96","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3729,2","546,753","400,488","9,84257","1,75531","251,455","256,465","250,093","295,096","306,4","250,269","249,346","462,251","440,208","459,7","452,034","439,194","448,05","430,038","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3724,05","541,26","397,324","9,84375","1,75566","250,752","252,642","251,587","295,096","306,4","250,269","249,873","448,438","444,29","461,856","447,968","440,956","439,09","415,25","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3715,23","541,87","397,207","9,84493","1,756","250,225","250,796","252,158","295,096","306,4","250,269","250,356","446,636","455,958","461,422","450,31","447,672","445,25","408,08","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3716,41","541,992","400,781","9,84611","1,75634","249,829","249,39","251,235","295,096","306,4","250,181","250,225","442,732","457,766","455,704","450,076","454,286","457,57","406,868","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3670,7","540,039","400,371","9,84729","1,75669","249,565","248,115","249,961","295,096","306,4","250,137","250,005","445,334","448,026","453,224","443,046",449,"466,418","425,736","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3583,98","542,358","399,023","9,84846","1,75703","249,17","251,235","249,478","295,096","306,4","249,917","249,741","444,333","447,574","448,91","452,27","451,53","465,746","446,26","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3548,05","540,039","401,074","9,84964","1,75738","248,906","250,664","248,95","295,096","306,4","249,478","248,95","434,924","452,67","448,37","466,642","460,892","454,994","469,102","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3560,94","542,236","400,488","9,85082","1,75772","248,511","251,543","248,95","295,096","306,4","249,521","249,126","451,541","453,462","452,146","473,358","464,862","438,082","477,048","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3592,19","550,171","396,152","9,852","1,75807","248,423","252,422","248,95","295,096","306,4","249,565","249,39","478,167","450,176","450,2","456,094","450,102","439,538","478,706","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3605,08","544,189","397,734","9,85318","1,75841","248,379","250,532","249,214","295,096","306,4","249,829","250,005","478,267","445,308","437,25","439,06","438,422","461,266","477,604","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3603,91","537,598","403,125","9,85436","1,75876","248,423","250,928","249,697","295,096","306,4","249,829","250,84","459,448","444,402","428,832","445,074","436,658","473,922","478,706","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3597,27","546,387","404,297","9,85554","1,7591","248,291","248,599","250,093","295,096","306,4","249,829","250,356","452,141","442,476","432,176","467,184","452,302","451,854","464,026","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3596,09","549,805","404,121","9,85671","1,75945","248,115","247,896","250,576","295,096","306,4","249,741","250,005","446,636","447,348","444,91","484,762","465,52","423,288","432,138","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3639,06","546,265","404,59","9,85785","1,75979","247,852","249,302","250,708","295,096","306,4","249,697","250,356","431,721","456,86","456,028","463,982","462,546","430,684","421,212","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3684,38","540,527","401,133","9,8589","1,75986","248,027","250,928","250,796","295,096","306,4","249,917","249,785","434,624","458,448","460,344","438,672","451,532","477,058","437,432","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3717,19","539,185","400,078","9,85996","1,75952","248,291","249,697","251,104","295,096","306,4","250,137","248,73","459,548","458,45","465,738","433,204","439,742","526,678","482,46","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3736,72","552,49","404,531","9,86102","1,75917","248,203","248,599","251,279","295,096","306,4","250,269","248,73","467,256","446,214","466,282","428,206","427,732","520,408","502,212","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3737,5","552,124","401,953","9,86208","1,75883","248,159","247,017","250,884","295,096","306,4","250,269","249,346","457,747","445,988","460,996","422,97","424,428","458,686","438,204","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3724,22","549,072","396,621","9,86314","1,75849","247,852","246,533","249,697","295,096","306,4","250,181","251,06","445,635","453,236","462,396","438,984","433,244","413,208","394,396","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3680,08","545,41","396,973","9,8642","1,75814","247,544","247,764","248,511","295,096","306,4","250,137","250,928","444,434","450,632","458,83","451,72","436,55","429,564","383,584","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3667,58","548,828","397,734","9,86526","1,7578","247,896","251,323","248,423","295,096","306,4","250,269","248,687","444,133","451,65","446,096","456,328","445,028","476,05","396,382","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3687,5","540,771","394,922","9,86632","1,75745","247,632","250,928","248,291","295,096","306,4","250,269","248,291","436,926","453,69","438,65","459,37","453,29","502,93","411,61","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3692,97","541,016","394,336","9,86738","1,75711","247,808","251,279","249,346","295,096","306,4","250,269","248,73","441,331","454,142","433,258","464,842","462,766","500,69","425,514","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3711,33","545,532","397,09","9,86843","1,75676","248,335","250,137","251,016","295,096","306,4","250,269","250,532","449,739","452,556","423,874","466,018","474,776","484,786","455,418","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3740,63","548,584","400,43","9,86949","1,75642","248,643","249,653","251,323","295,096","306,4","250,181","251,016","452,441","452,104","423,01","453,75","467,946","456,786","474,73","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3771,88","545,776","396,211","9,87055","1,75608","248,335","252,422","251,587","295,096","306,4","250,137","249,082","452,041","454,708","428,298","453,202","467,284","441,218","490,624","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3779,3","546,265","397,91","9,87161","1,75573","248,159","249,478","251,587","295,096","306,4","250,269","249,302","451,841","451,31","442,216","454,53","474,22","442,114","499,782","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3766,02","542,358","403,066","9,87267","1,75539","248,555","246,797","250,356","295,096","306,4","250,093","250,093","454,043","451,878","456,136","446,482","467,832","449,058","487,422","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3757,42","542,48","403,652","9,87373","1,75504","248,687","249,478","248,511","295,096","306,4","249,829","250,313","451,641","453,804","460,452","441,716","458,47","453,202","468,444","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3733,98","547,607","402,598","9,87479","1,7547","248,027","249,346","248,511","295,096","306,4","249,829","250,049","444,634","451,988","464,442","448,59","453,292","448,722","452,108","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3703,52","547,852","397,91","9,87585","1,75435","247,808","248,555","248,511","295,096","306,4","250,005","249,961","446,135","448,026","464,658","443,358","441,506","436,402","432,688","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3694,14","541,016","396,035","9,87691","1,75401","247,983","248,379","249,653","295,096","306,4","250,269","250,181","448,137","445,082","465,09","440,232","439,524","436,066","425,186","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3716,02","545,276","400,139","9,87796","1,75367","247,935","247,402","251,283","295,096","306,4","250,352","250,622","450,725","447,055","460,748","448,21","447,836","447,41","428,214","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3768,75","546,722","401,646","9,87902","1,75332","247,917","251,257","251,224","295,096","306,4","250,411","250,408","456,195","450,945","447,661","444,742","453,483","465,242","436,963","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3816,02","552,765","400,869","9,88008","1,75298","247,786","247,522","250,521","295,096","306,4","250,192","250,269","461,025","452,475","441,539","445,875","449,986","467,37","445,958","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3798,83","556,885","399,771","9,88114","1,75263","248,302","245,852","248,566","295,096","306,4","250,203","250,192","460,274","449,16","439,815","437,204","443,6","454,686","455,008","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3732,03","547,333","402,642","9,8822","1,75229","248,73","253,015","248,082","295,096","306,4","250,411","249,972","453,092","447,179","436,527","455,526","451,778","446,706","465,103","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3585,94","542,023","406,245","9,88326","1,75194","249,115","256,223","249,357","295,096","306,4","250,192","249,983","451,39","443,301","437,58","469,221","460,838","437,578","467,917","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3334,77","544,495","396,182","9,88432","1,7516","250,06","252,839","251,235","295,096","306,4","249,972","250,115","446,461","445,506","441,923","464,98","453,62","441,946","463,171","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3048,44","545,166","397,119","9,88538","1,75126","250,334","251,115","251,653","295,096","306,4","249,983","250,06","440,755","450,689","446,777","461,151","455,662","458,27","465,487","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2811,33","544,983","406,23","9,88644","1,75091","250,203","252,07","250,829","295,096","306,4","250,345","250,488","442,006","451,031","443,267","442,089","464,227","470,422","467,639","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2635,16","548,187","407,725","9,8875","1,75057","250,411","249,159","249,521","295,096","306,4","250,411","250,411","457,021","446,919","452,362","443,337","461,223","461,686","474,232","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2517,67","541,901","408,12","9,88913","1,75022","250,499","247,412","249,104","295,096","306,4","250,192","250,038","468,607","442,049","460,591","445,485","442,169","441,018","476,661","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2516,31","540,68","403,022","9,89184","1,75","251,158","251,96","249,39","295,096","306,4","250,126","249,763","441,606","448,001","459,106","435,995","431,095","427,236","464,661","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1652,93","544,83","404,897","9,89455","1,75","251,202","253,795","249,082","295,096","306,4","250,115","250,203","435,575","453,665","458,134","451,014","438,173","431,02","437,294","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1349,1863333333","544,006","401,66","9,89726","1,75","251,027","250,06","248,818","295,096","306,4","249,829","250,258","448,287","454,741","458,161","460,309","448,254","448,442","415,225","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1045,4426666667","540,436","398,276","9,89998","1,75","251,873","248,401","249,543","295,096","306,4","249,829","249,906","454,193","455,619","453,166","445,703","440,98","458,214","407,664","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","741,699","538,696","394,248","9,90269","1,75","251,741","253,136","249,752","295,096","306,4","249,829","250,126","465,354","448,54","454,273","436,232","433,46","461,49","416,244","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2258,59","540,344","398,232","9,9054","1,75","251,796","255,817","249,686","295,096","306,4","249,829","250,422","466,555","444,545","455,518","442,831","436,74","459,726","434,699","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2573,63","537,17","395,903","9,90811","1,75","251,367","249,467","249,983","295,096","306,4","249,906","250,4","455,72","447,376","445,049","457,242","446,106","452,53","457,628","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1740,53","544,281","393,413","9,91082","1,75","251,521","249,379","250,192","295,096","306,4","249,818","249,829","437,802","457,204","443,213","470,818","455,662","434,271","463,342","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1706,243","538,33","395,815","9,91353","1,75","251,653","249,412","250,126","295,096","306,4","249,62","249,829","437,126","450,294","441,138","473,634","462,11","422,703","454,677","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1671,956","538,544","395,771","9,91624","1,75","251,521","250,115","250,269","295,096","306,4","250,126","249,829","453,167","445,706","434,61","455,06","459,215","455,358","452,637","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1637,669","540,009","397,5","9,91895","1,75","251,807","248,06","250,269","295,096","306,4","250,115","250,06","462,676","450,265","438,12","434,708","449,602","487,922","468,087","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1603,382","537,933","401,294","9,92166","1,75","251,422","247,236","250,422","295,096","306,4","249,829","250,258","453,342","447,97","441,329","429,492","447,704","491,114","488,775","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1569,095","530,396","398,438","9,92437","1,75","250,708","251,807","250,708","295,096","306,4","249,829","249,829","455,945","445,76","447,29","452,34","458,8","488,93","499,89","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1534,808","529,114","397,104","9,92708","1,75","250,862","250,499","250,631","295,096","306,4","249,983","249,829","451,916","447,15","443,324","454,527","457,452","474,034","492,747","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1500,521","530,792","394,629","9,92979","1,75","250,917","248,687","250,565","295,096","306,4","250,115","249,829","448,638","453,496","445,214","459,276","457,068","434,215","463,45","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1466,234","538,757","394,424","9,93251","1,75","250,719","252,751","250,477","295,096","306,4","249,829","250,06","453,643","457,91","460,888","449,476","455,218","420,66","426,729","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1431,947","538,269","393,735","9,93522","1,75","251,224","255,41","250,203","295,096","306,4","249,983","250,258","451,065","453,914","460,155","433,009","447,949","451,914","419,228","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1397,66","535,889","397,061","9,93793","1,75","251,598","251,345","250,488","295,096","306,4","250,192","249,983","453,492","455,191","464,01","439,528","451,114","485,318","432,553","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1363,373","536,743","402,246","9,94064","1,75","251,796","252,268","250,642","295,096","306,4","249,972","250,115","454,193","453,234","459,478","433,944","443,102","487,53","441,544","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1329,086","538,33","398,13","9,94335","1,75","251,444","250,807","250,851","295,096","306,4","249,906","249,829","459,924","448,309","449,741","435,544","440,678","457,962","450,399","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1294,799","537,048","395,098","9,94606","1,75","251,51","251,268","250,4","295,096","306,4","250,049","249,983","445,96","445,421","449,932","456,523","447,457","429,595","451,837","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1260,512","533,173","397,09","9,94877","1,75","251,367","250,345","249,906","295,096","306,4","249,972","250,115","439,178","446,299","452,008","468,968","457,975","426,12","441,159","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1226,225","538,086","404,561","9,95148","1,75","251,598","249,258","249,664","295,096","306,4","249,983","249,983","447,537","449,162","448,258","470,492","465,407","455,078","438,457","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1191,938","549,164","397,646","9,95419","1,75","251,565","248,203","249,104","295,096","306,4","250,192","250,192","443,708","455,729","452,572","459,122","465,822","477,506","446,21","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1157,651","542,999","402,817","9,9569","1,75","251,093","249,412","249,39","295,096","306,4","250,203","250,126","443,883","453,861","451,036","436,759","449,052","483,722","470,153","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1123,364","542,389","404,517","9,95961","1,75","251,499","248,566","249,313","295,096","306,4","250,488","250,192","455,444","452,724","442,592","433,574","447,154","477,198","488,775","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1089,077","544,128","403,916","9,96232","1,75","251,158","249,478","249,247","295,096","306,4","250,334","249,972","460,224","449,81","447,178","456,539","455,744","448,439","482,871","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1054,79","545,959","408,105","9,96503","1,75","251,51","248,961","249,236","295,096","306,4","250,126","249,829","444,934","447,346","455,866","457,01","448,776","416,904","452,414","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3172,95","546,265","404,722","9,96622","1,75","251,29","251,938","249,719","295,096","306,4","250,269","249,829","445,985","448,309","452,815","454,021","447,949","423,039","426,152","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3507,03","545,013","400,898","9,96457","1,75","251,532","252,521","250,994","295,096","306,4","250,269","249,906","445,485","448,001","453,139","462,461","456,126","457,01","424,167","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2325,78","536,285","402,393","9,96293","1,75","251,862","253,125","250,939","295,096","306,4","250,192","249,972","443,733","456,637","452,279","452,012","457,81","476,89","433,13","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1876,1383333333","547,058","401,704","9,96128","1,75","251,378","249,961","251,367","295,096","306,4","250,049","250,06","451,39","455,303","443,321","449,375","452,829","467,762","436,798","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1426,4966666667","539,551","411,035","9,95963","1,75","251,66","247,632","250,854","295,096","306,4","250,049","250,413","456,112","448,973","444,23","436,457","444,85","454,21","449,313","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","976,855","547,668","411,123","9,95798","1,75","251,367","244,512","249,565","295,096","306,4","250,115","250,199","456,445","454,771","446,102","428,205","437,595","443,122","466,015","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3138,96","557,251","409,922","9,95634","1,75","251,367","248,269","248,818","295,096","306,4","250,334","250,115","449,539","447,181","444,428","438,749","444,479","434,946","474,563","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3792,68","552,368","404,268","9,95469","1,75","251,499","252,971","248,511","295,096","306,4","250,356","250,137","433,123","447,747","442,43","469,884","460,676","439,146","457,406","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3836,72","559,998","400,4","9,95304","1,75","251,477","248,379","248,511","295,096","306,4","249,983","249,631","437,227","448,254","437,681","472,186","470,312","442,002","434,125","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3892,58","555,664","403,682","9,9514","1,75","250,906","249,587","248,84","295,096","306,4","249,697","249,368","446,335","439,818","436,713","457,148","461,001","460,65","424,85","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3851,56","548,889","404,531","9,94975","1,75","251,104","253,125","250,071","295,096","306,4","249,587","249,829","443,533","453,978","443,129","441,875","446,903","488,258","432,962","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3751,46","549,805","406,699","9,9481","1,75","250,422","254,377","251,279","295,096","306,4","250,049","250,159","450,84","458,112","451,87","435,274","446,519","494,474","460,167","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2409,57","559,265","400,283","9,94645","1,75","250,269","254,795","251,521","295,096","306,4","249,983","250,466","457,496","446,16","456,673","435,822","437,595","465,13","480,968","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2100,8786","557,251","401,133","9,94481","1,75","250,334","249,873","251,235","295,096","306,4","249,895","249,258","453,192","451,599","464,118","448,047","435,67","433,095","475,998","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1792,1872","559,326","399,082","9,94316","1,75","249,829","251,235","250,598","295,096","306,4","249,983","248,95","440,88","452,9","463,527","443,552","438,973","417,968","448,521","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1483,4958","550,537","405,645","9,94151","1,75","248,621","250,049","249,697","295,096","306,4","249,895","249,214","443,232","451,199","460,399","441,913","445,03","427,603","429,707","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","1174,8044","544,922","413,73","9,93987","1,75","249,39","252,246","249,456","295,096","306,4","250,115","250,291","437,877","461,511","464,874","449,418","443,493","456,73","422,865","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","866,113","551,758","412,5","9,93822","1,75","249,39","253,784","249,609","295,096","306,4","250,269","251,367","456,445","455,96","465,63","453,52","448,89","474,37","410,51","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2755,57","553,223","411,533","9,93657","1,75","249,39","251,016","249,543","295,096","306,4","250,203","251,104","457,346","453,92","462,555","454,222","450,708","474,202","411,005","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3262,99","554,81","408,047","9,93492","1,75","248,994","245,149","249,456","295,096","306,4","250,115","250,488","456,295","446,61","453,115","450,352","448,836","469,61","415,967","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3190,53","553,833","406,758","9,93328","1,75","248,203","248,049","249,478","295,096","306,4","250,137","250,488","447,437","439,811","446,372","440,548","439,526","456,282","434,285","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3065,76","556,946","408,604","9,93163","1,75","248,445","251,257","249,236","295,096","306,4","249,829","250,422","444,384","437,491","440,219","451,878","452,578","445,866","460,44","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2977,54","549,194","403,945","9,92998","1,75","248,357","248,972","249,39","295,096","306,4","249,961","250,137","441,681","439,418","431,856","461,015","458,198","440,266","471,756","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2935,35","555,847","403,477","9,92833","1,75","248,379","248,862","250,115","295,096","306,4","250,269","249,697","441,18","444,23","432,015","454,333","462,88","442,786","472,473","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2871,88","556,152","403,066","9,92669","1,75","248,005","252,905","252,07","295,096","306,4","250,269","249,521","460,449","447,287","441,515","448,439","459,464","459,642","464,467","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2837,7","552,368","402,217","9,92504","1,75","247,786","245,918","252,554","295,096","306,4","250,269","249,961","460,449","462,24","438,279","457,658","454,118","478,346","463,583","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2847,46","542,664","403,594","9,92339","1,75","247,961","252,07","251,389","295,096","306,4","250,269","250,269","456,846","461,902","438,974","446,565","454,562","470,954","469,102","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2912,5","547,546","394,922","9,92175","1,75","248,269","253,564","249,39","295,096","306,4","250,005","249,939","446,335","465,249","445,397","445,976","448,282","447,375","476,882","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","2984,18","542,908","396,123","9,9201","1,75","247,258","252,751","249,39","295,096","306,4","249,324","249,236","443,683","469,44","462,181","454,182","444,703","424,856","467,119","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3056,45","548,523","400,107","9,91884","1,75","247,676","253,323","249,39","295,096","306,4","249,236","249,324","448,788","467,911","466,929","462,306","449,657","423,736","445,489","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3111,91","552,429","392,051","9,91849","1,75","248,093","251,763","249,258","295,096","306,4","249,653","249,368","451,891","454,542","460,075","446,718","441,064","438,187","425,13","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3160,94","544,067","392,256","9,91813","1,75","247,632","251,587","249,016","295,096","306,4","250,203","250,225","459,648","445,989","462,015","441,286","436,271","470,17","413,154","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3142,77","547,668","393,369","9,91778","1,75","247,632","246,555","249,236","295,096","306,4","249,983","250,95","458,197","447,63","461,047","447,419","446,02","483,498","415,694","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3117,58","548,279","399,492","9,91743","1,75","247,566","249,104","249,39","295,096","306,4","249,961","250,488","457,646","445,929","458,616","449,727","444,81","458,746","437,707","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3047,85","546,875","395,859","9,91707","1,75","247,939","249,346","249,917","295,096","306,4","250,269","250,488","454,744","446,042","440,54","447,657","446,243","441,274","449,627","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3002,93","542,969","388,887","9,91672","1,75","248,84","249,741","251,213","295,096","306,4","250,005","250,488","441,281","437,321","443,078","451,916","451,093","433,042","455,366","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3024,41","544,556","394,102","9,91636","1,75","248,137","247,324","251,367","295,096","306,4","249,521","250,159","441,981","440,778","438,116","473,908","464,089","445,25","452,002","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3088,48","544,983","391,904","9,91601","1,75","248,291","246,335","251,499","295,096","306,4","249,895","249,521","443,533","444,061","428,674","470,98","473,784","464,458","464,249","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3169,92","542,725","390,264","9,91566","1,75","248,159","251,082","251,675","295,096","306,4","250,049","249,763","445,785","447,181","443,348","462,579","467,28","473,026","472,358","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3196,68","541,87","392,49","9,9153","1,75","247,917","250,752","251,038","295,096","306,4","250,115","249,741","453,542","449,448","445,616","448,476","464,362","471,122","479,035","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3206,45","537,354","398,115","9,91495","1,75","247,939","248,862","250,005","295,096","306,4","250,269","250,313","452,892","457,83","442,646","439,646","455,882","458,466","489,303","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3252,93","542,786","403,418","9,9146","1,75","247,764","252,466","249,456","295,096","306,4","250,269","250,796","460,549","450,861","444,803","431,444","448,12","437,183","488,473","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3289,65","548,95","395,391","9,91424","1,75","248,005","250,378","249,543","295,096","306,4","250,269","250,291","447,236","443,779","453,058","441,488","450,873","425,307","472,028","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3263,67","552,368","395,801","9,91389","1,75","247,852","252,686","249,39","295,096","306,4","250,269","249,829","437,427","445,76","456,46","442,58","455,5","432,37","450,79","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3269,53","548,523","393,779","9,91354","1,75","247,917","251,829","249,324","295,096","306,4","250,269","249,895","438,177","447,629","457,27","444,923","455,002","435,058","440,362","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3293,16","539,185","389,854","9,91318","1,75","248,599","251,016","249,236","295,096","306,4","250,269","250,115","437,827","449,272","458,188","454,374","454,005","448,05","412,553","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3319,34","541,992","394,16","9,91283","1,75","249,697","252,993","249,324","295,096","306,4","250,137","250,137","436,826","448,876","458,671","457,928","450,427","464,234","404,107","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3319,73","548,157","398,145","9,91247","1,75","249,653","251,741","249,236","295,096","306,4","249,829","249,961","446,836","460,032","466,71","443,711","438,039","466,418","406,807","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3283,01","540,955","396,68","9,91212","1,75","250,334","252,664","249,39","295,096","306,4","249,829","250,137","447,437","451,65","467,253","440,51","430,05","468,602","426,341","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3225,39","538,574","397,119","9,91177","1,75","250,554","251,719","249,126","295,096","306,4","249,829","249,763","446,335","447,571","460,669","445,234","431,648","459,978","459,779","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3210,74","541,992","384,229","9,91141","1,75","251,038","251,499","249,5","295,096","306,4","249,895","249,741","453,593","446,952","456,942","464,687","440,458","435,727","471,48","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3219,53","539,429","386,572","9,91106","1,75","252,07","249,609","251,938","295,096","306,4","249,983","250,115","454,744","442,988","441,674","464,103","444,755","429,339","457,35","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3246,29","534,18","389,209","9,91071","1,75","252,29","247,017","251,653","295,096","306,4","249,829","250,4","448,438","449,159","440,756","452,617","448,828","449,954","443,446","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3279,1","536,804","387,832","9,91035","1,75","251,367","245,281","250,137","295,096","306,4","249,895","250,444","446,636","456,07","442,757","450,62","454,338","475,658","440,968","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3294,14","528,137","387,1421","9,91","1,75","251,367","249,016","249,829","295,096","306,4","250,115","249,895","444,384","455,22","439,359","458,668","452,359","486,018","457,244","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3376,76","486,267","386,4522","9,90965","1,75","251,433","255,168","249,829","295,096","306,4","250,203","249,983","454,794","459,978","448,583","450,352","443,875","463,45","466,566","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3421,48","446,838","385,7623","9,90929","1,75","251,323","256,223","249,763","295,096","306,4","250,115","249,961","470,559","466,998","453,868","438,871","444,813","440,378","473,684","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3354,69","448,486","385,0724","9,90894","1,75","251,104","251,411","249,675","295,096","306,4","250,269","250,203","472,01","471,303","459,97","445,86","453,455","440,21","478,154","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3251,37","458,618","384,3825","9,90869","1,75","252,026","250,51","249,697","295,096","306,4","250,269","250,115","459,448","463,149","466,39","447,223","456,321","449,058","470,593","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3192,38","469,238","383,6926","9,90869","1,75","252,026","248,555","249,324","295,096","306,4","250,269","250,269","446,385","465,644","473,075","464,333","462,605","446,706","452,388","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3203,13","474,505","383,0027","9,90869","1,75","251,838","249,547","249,234","295,096","306,4","250,269","250,269","442,861","447,381","464,781","468,077","467,694","438,93","426,507","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3255,86","479,889","382,3128","9,90869","1,75","251,422","246,973","249,449","295,096","306,4","250,269","250,049","444,058","450,72","461,585","473,922","473,397","452,81","411,063","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3313,67","511,322","381,6229","9,90869","1,75","251,532","255,762","249,554","295,096","306,4","250,269","249,39","430,295","438,117","445,13","463,965","464,995","474,51","431,202","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3438,67","524,445","380,933","9,90869","1,75","251,367","245,929","249,774","295,096","306,4","250,269","249,445","438,803","431,038","438,247","474,117","478,08","490,47","471,342","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3590,82","535,889","388,989","9,90869","1,75","251,477","250,049","251,038","295,096","306,4","250,269","249,719","457,071","423,675","426,378","480,957","481,242","499,57","516,997","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3674,02","545,197","391,699","9,90869","1,75","251,917","249,39","251,257","295,096","306,4","250,269","250,378","454,819","414,47","424,09","469,043","477,25","478,29","508,445","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3698,83","545,654","404,663","9,90869","1,75","252,191","248,346","251,038","295,096","306,4","250,104","250,873","444,183","422,54","428,542","436,133","465,41","431,947","456,438","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3614,65","564,88","416,821","9,90869","1,75","252,081","250,433","251,367","295,096","306,4","249,664","249,5","453,067","422,258","434,745","444,34","457,84","437,402","435,887","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3558,59","573,12","415,723","9,90869","1,75","252,246","248,291","251,367","295,096","306,4","249,829","249,829","463,953","421,41","427,86","435,55","445,03","477,73","432,58","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3518,75","576,63","415,8638461538","9,90869","1,75","252,136","249,994","250,928","295,096","306,4","249,884","249,719","461,951","429,337","431,637","433,01","444,48","478,57","436,027","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3412,89","589,905","416,0046923077","9,90869","1,75","251,697","254,608","249,445","295,096","306,4","250,104","249,664","452,191","454,112","445,397","422,265","436,633","474,93","448,025","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3399,22","597,687","416,1455384615","9,90869","1,75","251,367","251,752","249,115","295,096","306,4","250,269","250,818","441,18","456,522","451,332","413,28","414,598","447,488","450,37","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3416,99","600,128","416,2863846154","9,90869","1,75","251,422","249,28","249,335","295,096","306,4","250,269","251,202","440,68","455,105","449,448","422,263","404,685","419,62","436,992","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3363,28","615,387","416,4272307692","9,90869","1,75","251,697","253,619","248,73","295,096","306,4","250,269","249,445","437,927","454,402","455,38","445,992","403,45","420,602","416,025","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3351,95","630,798","416,5680769231","9,90869","1,75","252,081","250,598","249,609","295,096","306,4","250,269","249,664","439,053","449,87","453,085","448,727","399,453","442,59","402,643","62,83","5,06"
2017-03-11 23:00:00,"59,66","9,09","3387,3","644,531","416,7089230769","9,90869","1,75","252,246","247,137","250,543","295,096","306,4","250,214","250,214","435,3","447,458","449,307","449,71","407,715","475,35","402,23","62,83","5,06"
2017-03-12 00:00:00,"59,66","9,09","3454,1","642,395","416,8497692308","9,90869","1,75","252,191","248,84","251,697","295,096","306,4","249,939","251,147","444,559","441,792","445,667","434,378","401,383","479,13","408,438","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3437,78","619,049","416,9906153846","9,90869","1,75","251,917","252,686","252,136","295,096","306,4","249,664","250,269","458,698","451,565","450,253","430,763","400,97","464,57","429,13","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3425,78","613,098","417,1314615385","9,90869","1,75","251,532","251,642","250,323","295,096","306,4","249,829","249,774","465,454","455,958","449,585","436,715","401,795","438,108","441,823","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3460,45","592,651","417,2723076923","9,90869","1,75","251,532","247,467","249,829","295,096","306,4","249,939","250,269","456,445","456,81","453,225","443,358","403,995","423,26","459,89","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3453,61","573,12","417,4131538462","9,90869","1,75","251,971","250,433","249,829","295,096","306,4","250,049","250,323","455,319","456,807","464,685","439,06","403,86","434,043","451,75","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3454,1","572,205","417,554","9,90869","1,75","251,642","250,983","249,829","295,096","306,4","249,5","250,433","453,943","463,177","469,14","442,283","408,133","452,95","439,475","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3496,09","559,692","406,86","9,90869","1,75","251,202","252,191","249,829","295,096","306,4","249,829","250,159","455,194","460,207","463,068","448,83","418,045","454,91","437,27","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3464,36","551,605","398,584","9,90869","1,75","251,312","253,949","249,829","295,096","306,4","249,939","249,939","444,809","460,628","455,242","454,492","431,952","456,59","431,475","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3445,31","563,812","403,564","9,90869","1,75","251,202","250,653","249,774","295,096","306,4","250,159","249,939","457,446","455,393","459,965","465,43","449,712","454,63","430,648","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3438,96","552,826","407,446","9,90869","1,75","251,202","252,356","249,554","295,096","306,4","249,939","249,06","460,574","455,815","448,098","456,443","464,582","456,73","443,475","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3365,23","540,314","394,409","9,90869","1,75","250,763","250,653","249,5","295,096","306,4","250,269","249,39","459,698","448,448","453,085","452,438","462,52","465,97","446,788","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3330,08","550,537","398,364","9,90928","1,75","250,928","251,367","249,774","295,096","306,4","250,323","249,445","454,068","452,413","451,06","453,61","475,875","456,17","459,75","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3222,17","555,878","404,663","9,91163","1,75","250,653","247,192","250,049","295,096","306,4","250,323","249,829","445,56","451,283","448,633","457,422","472,292","453,65","481,96","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3181,64","551,453","400,415","9,91399","1,75","249,829","245,599","251,422","295,096","306,4","249,884","250,488","438,803","453,975","441,215","461,135","486,34","443,85","485,405","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3257,81","554,199","405,981","9,91634","1,75","249,774","251,367","251,642","295,096","306,4","250,104","250,269","445,309","452,413","440,138","462,402","486,753","448,75","479,337","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3291,99","549,011","399,683","9,91869","1,75","249,554","257,41","251,312","295,096","306,4","250,323","249,609","451,816","448,45","438,253","460,253","488,402","465,69","483,48","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3238,77","547,943","400,342","9,92105","1,75","249,28","250,323","249,719","295,096","306,4","250,433","249,829","462,076","443,92","439,46","449,418","487,163","478,85","488,58","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3258,3","543,671","401,66","9,9234","1,75","248,785","246,863","249,17","295,096","306,4","250,269","250,653","460,324","445,333","441,08","452,052","479,455","467,23","489,41","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3303,71","552,979","400,708","9,92575","1,75","248,236","250,433","248,621","295,096","306,4","250,214","250,928","466,58","441,935","439,865","444,823","479,18","437,688","477,685","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2497,56","561,523","398,071","9,92811","1,75","247,961","250,598","248,84","295,096","306,4","249,994","250,214","459,448","444,77","443,375","447,945","478,628","426,202","466,232","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1438,9655","547,028","399,976","9,93046","1,75","247,742","246,039","248,676","295,096","306,4","249,994","250,159","443,933","444,065","444,05","454,783","473,672","438,95","447,203","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","380,371","543,976","401,953","9,93281","1,75","248,071","248,071","249,5","295,096","306,4","250,433","250,323","440,43","451,568","448,098","463,18","474,638","457,01","440,857","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1833,01","549,316","396,68","9,93516","1,75","247,961","251,202","250,488","295,096","306,4","250,159","249,939","447,061","451,708","451,465","453,81","462,66","470,59","429,408","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2812,01","547,638","397,559","9,93752","1,75","247,577","253,564","250,653","295,096","306,4","249,829","250,269","441,556","446,753","456,457","449,125","461,557","462,61","432,992","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2972,66","548,706","399,316","9,93987","1,75","247,467","253,18","251,202","295,096","306,4","249,774","250,159","441,431","447,323","459,962","450,003","455,082","447,77","441,958","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3080,57","549,469","398,071","9,94222","1,75","247,577","246,588","251,477","295,096","306,4","249,664","249,939","462,451","445,763","453,49","437,302","444,617","436,71","446,785","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3210,45","551,3","402,539","9,94458","1,75","247,467","252,026","251,697","295,096","306,4","249,829","250,104","450,815","461,902","459,565","436,133","440,078","448,33","468,585","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3382,81","562,439","403,491","9,94693","1,75","247,742","246,863","251,477","295,096","306,4","249,884","249,664","452,692","457,943","455,785","450,878","437,46","449,73","469,688","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3431,15","551,453","402,759","9,94928","1,75","248,236","249,39","250,983","295,096","306,4","250,159","249,939","444,058","452,557","455,38","445,802","448,747","437,97","449,545","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3435,55","554,199","399,902","9,95164","1,75","248,73","250,049","248,511","295,096","306,4","250,488","250,269","451,941","449,16","455,38","440,23","461,55","443,01","442,51","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3411,62","553,284","398,95","9,95399","1,75","248,73","251,532","248,346","295,096","306,4","250,214","250,269","453,943","450,15","455,515","445,015","461,69","445,39","441,682","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3338,38","550,079","396,826","9,95634","1,75","248,401","253,729","248,126","295,096","306,4","249,554","250,269","459,949","453,97","455,65","460,055","461,145","454,21","434,648","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3332,52","548,096","401,147","9,9587","1,75","247,467","248,016","249,554","295,096","306,4","250,104","250,269","459,073","454,537","451,332","459,375","457,975","461,35","425,68","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3316,41","549,752","405,497","9,96105","1,75","247,632","250,729","251,263","295,096","306,4","250,216","250,215","457,041","447,916","439,012","449,868","456,493","465,117","439,619","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3276,86","560,181","399,434","9,9634","1,75","247,632","249,873","250,928","295,096","306,4","250,181","250,001","456,846","445,534","434,124","445,388","452,298","458,018","443,724","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3250,49","555,054","401,191","9,96576","1,75","247,632","250,84","250,972","295,096","306,4","250,532","249,829","449,138","444,856","434,234","446,328","445,912","458,69","463,254","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3203,61","546,509","403,477","9,96811","1,75","247,852","247,896","250,84","295,096","306,4","249,829","249,741","451,14","445,534","421,174","455,158","455,494","442,898","468,99","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3187,01","548,34","408,574","9,97046","1,75","248,643","251,719","249,478","295,096","306,4","249,917","249,609","448,337","446,102","427,866","458,282","462,22","432,592","464,908","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3206,54","552,49","400,195","9,97282","1,75","248,247","251,982","249,126","295,096","306,4","250,269","250,313","449,839","451,65","448,91","468,906","462,328","435,498","449,684","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3218,26","553,345","400,781","9,97517","1,75","248,071","251,279","249,653","295,096","306,4","250,181","249,565","444,434","450,856","449,448","463,91","461,662","465,522","454,1","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3235,35","545,532","398,555","9,9771","1,75","248,071","252,51","248,774","295,096","306,4","249,829","249,521","432,021","451,648","461,534","447,66","460,564","478,514","457,41","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3286,13","547,485","398,145","9,97733","1,75","248,335","250,313","248,159","295,096","306,4","249,917","250,181","464,353","447,346","465,092","420,002","441,724","462,498","472,416","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3337,89","549,072","392,227","9,97757","1,75","249,214","244,292","249,082","295,096","306,4","250,269","250,664","471,06","452,784","456,786","415,7","424,868","442,448","475,838","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3391,11","552,246","384,609","9,97781","1,75","248,774","245,918","251,323","295,096","306,4","250,181","250,4","463,152","448,706","450,312","442,112","420,572","418,36","456,084","64,72","3,51"
