date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 00:00:00,"59,66","9,09","3444,34","540,894","394,395","9,97804","1,75","250,005","252,334","251,191","295,096","306,4","249,829","250,093","447,437","445,984","452,79","449,762","429,606","424,41","428,938","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3511,23","545,288","402,949","9,97828","1,75","250,708","249,873","251,367","295,096","306,4","249,873","250,269","451,741","443,606","448,586","462,03","445,032","444,69","403,772","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3570,31","542,847","406,172","9,97851","1,75","250,84","252,026","251,191","295,096","306,4","250,049","250,225","442,532","446,778","445,24","460,778","454,722","469,442","405,762","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3582,52","547,974","396,797","9,97875","1,75","251,367","248,994","250,356","295,096","306,4","250,093","250,005","434,524","441,682","440,6","466,874","456,378","486,13","413,822","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3524,41","546,997","391,582","9,97898","1,75","251,279","248,994","249,829","295,096","306,4","250,269","249,917","442,532","451,084","453,87","455,39","449,88","475,042","448,358","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3426,99","553,345","397,441","9,97922","1,75","251,104","253,916","249,829","295,096","306,4","250,181","250,181","449,639","455,732","450,96","449,92","454,172","452,642","474,178","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3336,33","546,387","397,266","9,97945","1,75","251,807","248,73","249,697","295,096","306,4","249,829","249,873","457,146","460,148","455,056","439,69","450,212","430,8","483,448","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3275,78","541,016","389,707","9,97969","1,75","251,675","250,708","249,214","295,096","306,4","249,829","250,049","472,161","455,166","455,92","432,89","429,72","427,098","478,37","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3228,52","538,208","395,508","9,97993","1,75","251,147","250,972","249,302","295,096","306,4","249,873","250,005","453,843","457,43","457,108","441,248","434,012","450,738","461,71","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3160,94","545,41","405,586","9,98016","1,75","251,191","248,862","249,17","295,096","306,4","249,961","249,873","437,427","451,878","462,182","454,22","443,154","465,074","443,174","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3166,02","552,856","396,27","9,9804","1,75","251,323","250,444","250,225","295,096","306,4","249,653","250,093","428,518","451,996","461,744","474,918","453,952","453,09","424,192","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3137,5","540,649","404,238","9,98063","1,75","251,279","251,279","251,016","295,096","306,4","249,961","250,269","455,144","453,92","454,192","463,434","457,37","456,338","426,4","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3117,97","553,589","403,242","9,98087","1,75","251,719","251,06","251,455","295,096","306,4","250,444","250,181","446,436","454,372","450,63","453,36","460,45","461,042","434,34","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3121,09","558,472","395,508","9,9811","1,75","251,367","248,071","251,807","295,096","306,4","250,269","249,829","440,43","461,62","446,75","441,8","460,45","463,73","459,06","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3115,23","555,298","397,383","9,98134","1,75","251,367","248,643","251,675","295,096","306,4","250,225","249,829","446,736","456,522","443,512","442,112","460,23","462,274","462,592","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3096,48","546,143","404,004","9,98158","1,75","251,499","249,082","250,796","295,096","306,4","249,961","249,829","468,657","438,51","430,236","444,766","459,24","454,098","476,388","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3122,66","560,425","400,137","9,98181","1,75","251,938","243,149","249,346","295,096","306,4","249,653","249,917","454,043","449,502","428,94","449,53","459,462","441,552","474,398","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3147,27","557,739","398,73","9,98205","1,75","251,543","250,356","249,17","295,096","306,4","249,785","250,225","448,538","454,484","431,638","450,388","460,678","434,266","467,778","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3135,94","546,143","400,313","9,98228","1,75","251,455","255,41","249,214","295,096","306,4","249,653","250,093","447,136","449,5","445,128","464,61","456,822","459,922","455,2","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3191,8","551,88","405,293","9,98252","1,75","251,719","251,235","249,302","295,096","306,4","249,917","250,269","442,432","444,288","456,892","451,558","463,648","477,058","466,234","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3279,69","557,739","399,258","9,98276","1,75","251,367","244,292","248,95","295,096","306,4","250,269","250,313","452,441","445,766","460,888","444,45","457,036","465,97","456,416","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3309,38","559,326","395,684","9,98299","1,75","251,455","248,027","249,038","295,096","306,4","250,225","250,4","455,544","448,142","459,054","431,566","436,112","439,762","453,212","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3292,97","557,373","392,168","9,98323","1,75","251,895","252,905","249,478","295,096","306,4","250,005","250,137","466,355","447,912","452,686","423,828","416,39","434,61","453,984","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3262,11","555,176","393,398","9,98346","1,75","252,026","252,114","249,961","295,096","306,4","249,873","250,356","458,347","443,386","460,988","445,312","420,574","441,666","443,174","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3204,69","553,589","393,516","9,9837","1,75","251,191","251,455","250,532","295,096","306,4","250,049","249,697","449,739","437,264","451,6","453,124","432,916","451,858","432,686","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3229,69","552,49","403,535","9,98375","1,75","251,367","248,027","250,928","295,096","306,4","250,049","249,302","438,628","444,632","450,416","465,074","451,422","452,418","415,47","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3267,97","556,274","400,488","9,98304","1,75","251,543","249,917","251,675","295,096","306,4","250,005","249,917","429,619","457,092","440,384","462,03","452,966","458,018","419,444","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3255,47","549,927","401,016","9,98233","1,75","251,938","249,126","250,884","295,096","306,4","249,785","250,356","432,622","461,168","450,416","454,918","445,03","463,282","438,98","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3297,27","550,293","403,359","9,98163","1,75","250,796","253,916","249,873","295,096","306,4","249,565","250,356","442,732","457,434","438,01","439,058","446,792","459,922","457,844","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3321,48","553,345","405,469","9,98092","1,75","251,147","249,434","249,741","295,096","306,4","249,478","248,906","448,738","451,542","444,48","434,45","451,308","456,786","473,516","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3357,42","559,692","410,098","9,98022","1,75","251,279","250,84","248,687","295,096","306,4","249,873","248,906","450,64","457,43","453,438","437,816","441,73","431,808","464,25","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3380,08","560,303","409,863","9,97951","1,75","251,675","250,972","249,302","295,096","306,4","250,005","249,829","448,237","449,046","448,368","448,984","447,566","428,778","448,028","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2676,56","562,622","406,699","9,9788","1,75","251,104","246,885","248,994","295,096","306,4","249,917","251,016","458,047","438,176","451,276","449,53","461,338","447,49","432,8","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1615,233","561,035","397,148","9,9781","1,75","250,884","250,796","249,565","295,096","306,4","250,225","251,719","449,338","445,538","454,408","465,47","458,91","464,85","433,79","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","553,906","557,251","407,871","9,97739","1,75","250,796","249,609","251,104","295,096","306,4","250,093","249,478","435,325","459,356","453,222","455,782","463,534","469,666","435,004","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2819,92","558,105","399,141","9,97669","1,75","251,104","247,456","250,972","295,096","306,4","250,181","249,038","436,626","451,876","445,994","457,03","469,598","460,93","441,63","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3038,28","552,979","395,566","9,97598","1,75","250,928","249,082","251,191","295,096","306,4","249,917","249,653","464,453","440,1","442,322","454,998","456,492","453,986","459,502","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3131,64","558,21","410,924","9,97527","1,75","250,971","248,772","251,283","295,096","306,4","250,269","250,541","453,013","441,61","441,273","446,35","436,431","444,023","476,192","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3246,88","559,692","405,645","9,97457","1,75","251,185","252,125","250,961","295,096","306,4","250,203","249,862","452,667","448,369","448,314","441,386","446,846","444,83","482,594","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3311,72","559,143","406,772","9,97386","1,75","251,301","249,181","251,115","295,096","306,4","249,829","250,082","436,326","451,055","451,627","428,066","451,507","452,978","476,052","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3402,34","556,03","407,52","9,97316","1,75","250,928","250,488","250,928","295,096","306,4","249,829","250,269","432,922","455,39","454,84","441,02","472,57","458,69","462,92","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3407,81","557,129","407,256","9,97245","1,75","250,928","249,961","250,631","295,096","306,4","249,928","250,367","434,799","453,776","455,569","442,367","467,777","456,338","458,948","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3424,22","563,721","406,113","9,97174","1,75","250,862","247,039","248,95","295,096","306,4","250,455","250,928","448,212","445,565","460,105","449,121","439,712","445,026","436,605","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3378,91","565,887","405,601","9,97104","1,75","250,422","248,434","248,818","295,096","306,4","250,302","250,73","465,154","450,605","461,428","443,32","433,082","455,526","436,299","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3278,91","566,589","392,856","9,97033","1,75","250,016","253,729","248,104","295,096","306,4","250,488","249,51","470,834","448,395","454,545","439,783","426,468","450,458","430,098","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3254,69","565,979","401,162","9,96963","1,75","249,862","250,697","248,621","295,096","306,4","250,455","248,983","459,724","445,165","448,288","449,02","439,331","450,654","433,796","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3256,25","556,824","400,957","9,96892","1,75","249,983","248,335","250,554","295,096","306,4","250,269","249,335","432,397","452,62","456,838","468,492","454,914","445,698","428,16","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3253,91","557,129","398,774","9,96821","1,75","249,642","242,292","250,961","295,096","306,4","250,236","250,4","431,746","458,085","456,892","484,593","461,991","444,242","429,402","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3273,83","552,979","407,49","9,96751","1,75","249,796","243,171","251,115","295,096","306,4","250,016","250,95","451,841","450,095","461,509","479,723","465,462","460,678","440,247","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3283,59","552,338","399,331","9,9668","1,75","249,543","250,862","250,895","295,096","306,4","249,829","249,862","485,123","444,911","454,355","453,884","452,051","477,618","466,29","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3252,73","550,903","400,547","9,9661","1,75","249,236","254,29","250,807","295,096","306,4","249,862","250,049","448,412","441,629","441,702","433,457","444,535","469,778","492,53","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3248,44","561,798","397,91","9,96539","1,75","249,379","253,872","251,268","295,096","306,4","249,983","250,049","429,844","451,396","437,74","447,383","444,87","441,552","491,648","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3250,74","552,521","400,386","9,96468","1,75","248,17","249,324","250,807","295,096","306,4","249,708","250,115","438,903","456,385","438,57","467,208","463,651","412,424","453,354","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3241,02","551,025","402,861","9,96398","1,75","248,632","249,379","250,939","295,096","306,4","250,302","250,323","448,488","449,329","437,31","459,785","466,873","427,518","430,949","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3168,85","555,969","400,181","9,96306","1,75","248,005","251,576","248,445","295,096","306,4","250,422","249,456","468,232","450,035","433,368","440,491","451,389","474,006","435,472","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3177,64","548,889","393,062","9,96094","1,75","247,731","250,334","248,071","295,096","306,4","250,049","249,895","449,714","450,206","440,439","430,977","440,704","492,122","443,917","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3195,7","547,821","391,567","9,95882","1,75","248,291","251,367","248,434","295,096","306,4","250,016","250,367","449,639","457,83","458,323","434,277","442,914","457,736","450,648","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3176,37","539,642","395,186","9,9567","1,75","248,258","254,674","250,521","295,096","306,4","249,829","250,862","454,118","449,415","453,353","453,732","455,549","430,036","441,624","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3201,95","558,533","392,314","9,95457","1,75","248,071","251,356","250,807","295,096","306,4","249,862","250,488","440,93","451,199","467,792","473,558","468,578","433,594","430,866","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3347,17","545,685","395,757","9,95245","1,75","248,17","246,775","251,301","295,096","306,4","250,082","250,422","442,582","453,63","459,59","440,492","452,52","460,65","437,487","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3459,77","549,042","394,365","9,95033","1,75","248,698","249,423","250,862","295,096","306,4","250,236","250,049","451,415","457,795","465,414","437,793","453,73","481,678","460,881","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3488,09","545,746","389,121","9,94821","1,75","248,412","249,906","250,62","295,096","306,4","250,082","250,082","449,639","461,366","467,898","439,803","450,237","460,509","471,532","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3489,26","536,438","394,248","9,94609","1,75","247,852","251,125","251,038","295,096","306,4","250,269","250,17","456,595","440,66","468,171","440,862","450,071","427,544","470,927","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3432,42","541,199","386,47","9,94397","1,75","248,049","248,807","249,203","295,096","306,4","250,236","249,642","457,822","439,98","444,296","435,314","441,262","417,548","455,701","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3377,93","548,981","401,089","9,94185","1,75","248,972","250,554","249,39","295,096","306,4","250,049","249,829","457,021","438,085","418,231","439,899","444,456","432,446","448,798","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2800,68","542,084","397,061","9,93972","1,75","247,885","250,631","249,357","295,096","306,4","250,016","249,829","437,652","450,095","420,47","474,845","461,635","471,178","445,68","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1980,6943333333","552,521","394,6","9,9376","1,75","248,071","249,412","249,071","295,096","306,4","249,895","249,928","424,164","454,711","431,935","482,459","474,031","469,274","438,815","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1160,7086666667","549,561","404,912","9,93548","1,75","248,071","252,191","248,643","295,096","306,4","250,203","250,356","440,455","451,37","440,216","472,853","484,492","455,526","445,213","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","340,723","548,676","398,569","9,93336","1,75","248,038","252,795","249,39","295,096","306,4","249,895","249,642","459,774","454,344","444,103","429,514","460,146","469,414","480,06","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2407,42","554,413","400,239","9,93124","1,75","247,95","250,4","249,785","295,096","306,4","250,203","249,763","456,545","453,292","451,33","429,105","450,207","466,194","501,851","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3177,73","548,706","405,469","9,92912","1,75","248,511","247,412","252,026","295,096","306,4","249,829","249,39","459,949","444,63","455,92","432,42","438,97","445,25","500,44","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3194,43","550,171","403,447","9,927","1,75","248,511","247,874","251,993","295,096","306,4","249,829","249,39","460,624","446,074","456,487","430,428","436,987","441,469","493,323","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3310,45","558,197","394,717","9,92487","1,75","248,511","250,818","251,609","295,096","306,4","249,895","249,554","461,525","452,561","459,214","424,062","426,906","421,384","447,362","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3428,42","556,641","408,706","9,92275","1,75","248,445","252,29","250,389","295,096","306,4","250,203","250,554","443,958","444,714","456,703","450,369","434,534","432,445","412,905","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3409,57","555,45","400,4","9,92063","1,75","248,203","249,95","249,796","295,096","306,4","249,895","250,796","439,404","455,246","458,647","444,281","442,603","455,582","398,949","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3401,56","550,171","401,001","9,91851","1,75","248,983","249,291","249,609","295,096","306,4","250,236","250,016","446,21","458,085","462,749","458,967","452,932","474,538","401,734","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3362,99","556,458","406,567","9,91639","1,75","249,236","249,126","249,609","295,096","306,4","250,049","249,829","453,292","459,131","465,767","450,293","446,22","464,71","404,88","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3280,27","548,157","403,535","9,91427","1,75","249,51","250,51","249,543","295,096","306,4","250,049","249,928","453,042","450,495","453,329","451,307","436,908","455,722","440,553","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3192,87","564,606","407,607","9,91214","1,75","249,148","246,346","249,269","295,096","306,4","250,049","250,554","457,046","445,454","448,719","446,546","435,478","444,326","454,401","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3153,61","558,136","407,095","9,91002","1,75","250,466","250,433","249,73","295,096","306,4","250,049","250,763","459,924","445,362","449,713","445,504","443,677","439,678","470,26","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3074,02","560,333","402,07","9,9079","1,75","251,488","251,796","249,137","295,096","306,4","250,082","249,796","452,817","438,91","427,509","474,628","461,991","442,842","459,669","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3087,21","562,5","405,615","9,90578","1,75","251,027","253,499","248,884","295,096","306,4","250,137","249,576","431,146","452,193","431,559","471,365","468,684","444,242","446,9","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3104,88","555,206","402,554","9,90366","1,75","251,488","249,95","248,906","295,096","306,4","249,456","249,521","441,681","456,436","432,153","476,051","473,366","460,09","447,666","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3101,27","557,617","400,371","9,90173","1,75","250,994","252,4","251,18","295,096","306,4","249,895","250,334","446,836","454,94","438,848","463,242","466,319","473,53","474,292","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3108,98","542,236","405,205","9,90091","1,75","251,367","248,324","251,433","295,096","306,4","250,203","250,345","456,746","449,67","444,023","431,268","467,504","466,922","495,344","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3173,54","559,723","398,906","9,90008","1,75","251,433","248,84","251,774","295,096","306,4","249,829","248,324","479,243","452,899","452,498","425,544","442,387","452,417","496,78","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3262,6","555,359","399,946","9,89926","1,75","251,741","251,071","251,323","295,096","306,4","249,829","248,643","450,264","454,736","466,305","417,755","426,087","428,132","484,336","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3416,21","566,01","401,909","9,89844","1,75","251,367","252,697","249,697","295,096","306,4","249,829","249,686","437,177","454,43","464,739","426,074","421,565","422,31","438,839","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3509,96","550,568","409,6","9,89761","1,75","251,334","248,884","248,884","295,096","306,4","249,73","251,235","436,976","455,305","468,708","469,279","442,139","439,79","411,776","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3551,37","554,565","399,507","9,89679","1,75","251,246","242,161","248,577","295,096","306,4","249,071","250,422","459,423","457,199","468,6","473,811","459,905","468,154","394,704","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3664,26","556,292","405,176","9,89597","1,75","251,618","248,668","249,139","295,096","306,4","248,479","250,017","455,873","469,063","470,723","446,371","441,966","480,93","403,807","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3713,09","553,894","393,516","9,89514","1,75","250,466","248,181","250,247","295,096","306,4","248,313","249,851","453,593","457,264","454,032","455,119","447,451","481,314","435,999","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3656,45","550,537","399,932","9,89432","1,75","250,313","237,305","250,027","295,096","306,4","248,511","250,115","462,802","437,097","435,529","456,212","455,217","459,417","461,324","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3580,08","545,044","405,469","9,8935","1,75","250,708","255,103","249,829","295,096","306,4","248,511","250,708","452,441","425,37","421,93","462,89","462,66","425,64","456,86","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3566,02","545,105","405,117","9,89267","1,75","250,664","254,07","249,873","295,096","306,4","248,467","250,686","451,691","426,446","424,304","463,984","463,541","426,481","458,736","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3480,76","546,57","401,221","9,89185","1,75","250,269","245,017","250,247","295,096","306,4","248,005","250,378","444,534","436,583","444,267","473,322","471,415","437,242","476,006","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3455,37","553,955","395,156","9,89102","1,75","250,247","247,17","250,071","295,096","306,4","247,434","249,456","442,882","442,473","432,341","468,594","470,865","467,706","479,425","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3501,07","546,082","400,781","9,8902","1,75","249,939","247,214","250,269","295,096","306,4","247,764","250,027","459,598","457,997","438,65","464,885","471,196","481,09","479,261","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3575,39","544,189","407,227","9,88938","1,75","249,016","249,829","250,269","295,096","306,4","248,818","249,829","452,742","450,803","439,784","442,343","475,821","459,978","482,516","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3646,76","543,64","394,629","9,88855","1,75","249,565","253,059","250,181","295,096","306,4","247,632","249,763","458,748","451,65","449,882","427,694","451,201","449,225","483,565","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3641,8","556,58","399,199","9,88773","1,75","249,236","246,599","249,434","295,096","306,4","247,632","249,346","448,037","462,87","450,42","440,667","455,993","429,953","467,339","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3681,84","539,734","393,428","9,88691","1,75","249,807","247,5","249,807","295,096","306,4","247,808","250,73","448,488","452,671","463,471","434,879","445,58","434,106","435,389","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3621,09","541,626","398,438","9,88608","1,75","249,587","250,269","249,609","295,096","306,4","249,148","248,95","444,484","444,632","460,454","444,962","445,525","440,49","414,76","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3523,83","543,579","398,76","9,88526","1,75","249,39","250,181","249,587","295,096","306,4","246,973","248,994","446,135","454,537","475,126","461,21","444,424","450,122","404,489","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3438,67","542,114","401,133","9,88444","1,75","249,368","249,412","249,368","295,096","306,4","247,061","249,478","456,045","450,744","458,296","446,481","440,953","468,378","416,244","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3435,74","548,95","396,211","9,88361","1,75","249,148","249,478","249,192","295,096","306,4","247,83","250,203","447,186","440,55","454,841","450,039","458,359","463,562","428,712","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3472,46","550,964","394,541","9,88279","1,75","248,928","248,247","249,368","295,096","306,4","247,61","249,565","441,281","449,9","449,342","449,96","453,95","451,074","435,501","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3458,79","548,157","394,805","9,88197","1,75","248,752","247,632","249,192","295,096","306,4","247,434","249,236","448,838","450,637","443,402","446,481","450,045","443,234","453,325","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3345,31","538,208",405,"9,88114","1,75","248,884","246,116","249,39","295,096","306,4","247,72","249,873","448,387","443,216","442,43","450,859","451,421","447,266","466,626","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3287,7","542,603","410,742","9,88032","1,75","248,401","250,313","249,521","295,096","306,4","248,533","250,356","451,541","440,547","441,081","458,59","459,35","463,674","470,1","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3280,86","543,884","404,824","9,87949","1,75","249,324","250,774","250,708","295,096","306,4","248,774","250,972","442,031","440,38","429,426","459,489","460,121","447,77","469,272","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3339,26","555,298","399,229","9,87867","1,75","248,752","251,741","250,73","295,096","306,4","249,126","249,39","430,62","448,879","434,124","468,088","466,454","445,866","462,758","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3439,65","554,138","400,781","9,87794","1,75","248,972","254,751","250,95","295,096","306,4","248,752","249,302","442,932","455,614","438,766","470,746","460,339","453,258","471,421","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3599,61","553,589","398,145","9,87806","1,74997","249,17","251,587","251,147","295,096","306,4","248,95","248,511","456,445","447,46","454,3","453,52","454,39","469,89","473,41","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3606,84","552,917","398,32","9,87818","1,74962","249,104","251,697","250,884","295,096","306,4","248,972","248,708","455,044","448,706","454,03","451,918","453,95","469,498","474,017","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3660,74","547,18","399,961","9,87829","1,74928","248,577","252,554","248,555","295,096","306,4","249,192","250,62","441,931","459,354","452,248","436,992","447,346","463,17","478,597","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3553,91","549,194","399,58","9,87841","1,74893","249,148","250,686","248,884","295,096","306,4","249,324","251,521","439,679","453,523","459,159","432,264","424,431","436,737","468,222","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3497,46","542,786","392,461","9,87853","1,74859","248,95","245,588","248,291","295,096","306,4","248,752","248,906","458,347","447,23","467,575","431,836","432,36","426,032","444,936","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3535,35","545,654","400,723","9,87865","1,74824","248,862","254,487","248,599","295,096","306,4","248,906","248,687","445,184","450,404","456,837","442,535","431,81","432,249","430,209","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3600,39","555,603","390,234","9,87877","1,7479","248,093","250,576","251,411","295,096","306,4","248,555","250,444","457,196","450,92","463,633","460,082","427,741","458,186","413,93","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3527,34","546,631","395,42","9,87888","1,74756","248,401","247,566","251,851","295,096","306,4","249,038","251,917","462,051","445,933","449,549","461,484","434,954","473,53","415,417","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3441,41","549,927","394,834","9,879","1,74721","249,214","249,28","252,048","295,096","306,4","249,785","250,928","446,035","443,663","440,594","449,142","430,438","468,434","421,159","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3462,5","549,377","398,115","9,87912","1,74687","247,742","251,96","250,159","295,096","306,4","249,368","250,862","455,895","455,73","438,974","453,63","449,166","444,298","433,959","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3497,66","544,495","410,039","9,87924","1,74652","248,665","249,104","249,192","295,096","306,4","249,17","250,203","454,343","459,3","441,566","467,578","461,661","436,402","448,246","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3524,61","544,861","401,104","9,87935","1,74618","248,137","246,555","249,346","295,096","306,4","249,192","249,697","444,734","462,19","439,028","456,366","461,393","443,458","465,02","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","3134,18","543,518","402,1","9,87947","1,74583","248,687","247,17","248,994","295,096","306,4","249,346","250,51","447,937","445,871","443,509","450,078","449,494","455,162","464,471","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2877,1664545455","545,898","407,021","9,87959","1,74549","248,313","250,664","249,39","295,096","306,4","249,016","250,686","451,24","437,946","453,49","447,035","446,462","476,61","469,323","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2620,1529090909","543,091","391,699","9,87971","1,74515","248,555","249,236","249,368","295,096","306,4","249,587","250,4","440,48","449,16","455,866","445,389","458,854","454,714","475,56","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2363,1393636364","547,302","389,824","9,87982","1,7448","248,972","257,19","249,478","295,096","306,4","249,434","249,587","442,081","450,18","455,542","450,86","455,217","438,642","459,176","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","2106,1258181818","545,593","397,324","9,87994","1,74446","249,236","251,411","252,224","295,096","306,4","249,807","249,412","451,991",458,"456,352","460,977","462,274","437,242","450,12","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1849,1122727273","545,41","403,857","9,88006","1,74411","249,631","244,402","251,763","295,096","306,4","249,631","249,697","447,637","447,063","451,06","449,022","456,872","462,05","450,123","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1592,0987272727","548,34","409,98","9,88018","1,74377","247,961","249,192","249,346","295,096","306,4","249,807","250,488","446,836","458,054","455,327","433,552","439,465","470,562","458,288","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1335,0851818182","544,8","405,791","9,88029","1,74343","248,972","251,235","248,972","295,096","306,4","249,543","250,422","463,602","450,353","449,99","436,212","438,915","455,442","451,285","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","1078,0716363636","544,006","405,762","9,88041","1,74308","249,148","250,686","249,214","295,096","306,4","248,95","249,873","461,2","440,66","448,047","433,476","438,365","445,138","450,459","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","821,0580909091","555,359","403,535","9,88053","1,74274","248,928","256,157","249,543","295,096","306,4","248,928","250,225","465,104","440,717","432,503","450,82","438,145","434,498","445,383","64,72","3,51"
2017-03-12 00:00:00,"59,66","9,09","564,0445454545","543,701","406,611","9,88065","1,74239","248,73","253,63","249,016","295,096","306,4","248,906","249,829","438,778","440,947","448,695","458,747","442,879","438,642","427,062","64,72","3,51"
2017-03-12 01:00:00,"58,84","11,46","307,031","542,053","401,016","9,88076","1,74205","248,818","252,334","249,807","295,096","306,4","250,247","249,829","434,023","440,042","438,011","463,319","462,824","443,402","433,133","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3072,85","537,964","400,459","9,88088","1,7417","249,587","252,422","251,631","295,096","306,4","248,049","249,917","444,033","455,217","446,912","460,199","458,524","477,058","444,771","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3095,31","545,898","399,258","9,881","1,74136","249,39","246,489","251,917","295,096","306,4","248,005","250,687","445,685","459,243","447,992","458,128","450,484","475,042","461,99","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3099,8","546,933","392,55","9,88112","1,74102","249,452","250,405","250,739","295,096","306,4","249,39","250,472","455,015","462,51","445,463","436,701","443,352","463,943","479,526","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3186,91","536,285","408,501","9,88124","1,74067","250,038","253,477","248,928","295,096","306,4","249,368","250,247","478,517","454,792","453,437","440,426","427,245","443,513","489,931","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3338,26","544,037","399,272","9,88127","1,74033","249,807","247,906","248,533","295,096","306,4","248,972","249,829","459,999","453,268","447,263","444,14","424,568","421,552","477,219","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3490,23","548,096","398,438","9,87974","1,74","249,39","253,125","248,95","295,096","306,4","249,39","249,829","451,44","434,43","446,75","444,14","433,46",429,"444,72","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3493,85","548,004","397,983","9,87821","1,74","249,39","252,949","248,972","295,096","306,4","249,412","249,818","450,665","434,6","446,885","445,703","434,947","429,701","442,623","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3564,16","546,143","390,088","9,87667","1,74","249,434","249,763","249,489","295,096","306,4","249,796","249,642",436,"438,963","449,369","474,843","463,457","443,682","402,56","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3599,71","543,335","403,696","9,87514","1,74","250,269","252,598","251,356","295,096","306,4","249,181","250,258","438,203","460,121","448,423","464,255","467,527","457,71","399,06","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3680,66","534,363","398,13","9,87361","1,74","250,247","250,62","251,158","295,096","306,4","249,379","250,06","453,292","452,752","460,051","459,475","455,004","481,79","414,119","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3769,63","540,619","403,257","9,87208","1,74","249,851","245,204","251,334","295,096","306,4","249,192","250,214","459,573","445,76","466,791","438,865","444,671","484,73","453,464","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3693,95","549,011","400,313","9,87055","1,74","250,203","253,444","250,708","295,096","306,4","249,598","249,148","452,817","445,93","468,087","434,906","427,19","488,006","493,958","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3632,03","543,152","401,997","9,86901","1,74","248,994","255,311","250,62","295,096","306,4","249,39","248,741","459,799","449,104","463,497","430,568","423,468","447,714","495,504","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3471,58","541,412","392,417","9,86748","1,74","249,829","254,872","248,961","295,096","306,4","249,39","248,994","455,92","448,37","463,633","441,168","433,544","419,508","472,357","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","2631,76125","530,975","405,19","9,86595","1,74","249,807","250,455","249,192","295,096","306,4","249,434","249,906","436,626","454,82","456,379","466,254","456,353","410,884","419,914","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","1791,9425","541,412","389,063","9,86442","1,74","249,39","249,741","249,609","295,096","306,4","250,236","251,29","440,63","454,367","454,219","463,553","462,605","440,686","399,112","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","952,12375","530,853","395,2","9,86288","1,74","249,412","247,797","249,587","295,096","306,4","249,62","249,818","445,785","445,816","442,646","467,52","471,579","471,99","394,59","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","112,305","539,49","406,274","9,86135","1,74","249,807","243,204","249,159","295,096","306,4","249,829","249,62","471,085","446,522","446,507","444,101","462,356","490,162","439,286","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","2302,83","539,001","410,2","9,85982","1,74","249,379","255,201","248,95","295,096","306,4","249,829","249,895","463,002","440,096","442,079","443,575","445,854","480,81","463,972","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3384,77","551,422","405,161","9,85829","1,74","249,17","256,575","249,082","295,096","306,4","249,84","251,071","445,309","450,86","445,131","447,484","441,116","462,806","504,446","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3460,06","545,38","399,727","9,85676","1,74","249,192","247,434","251,576","295,096","306,4","250,038","249,642","452,441","451,058","434,422","444,746","451,174","423,512","494,704","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3482,81","551,788","406,597","9,85522","1,74","249,587","256,091","251,279","295,096","306,4","249,829","250,247","452,241","454,566","425,952","456,289","462,604","415,42","457,46","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3525,2","551,666","389,604","9,85369","1,74","249,236","254,103","249,576","295,096","306,4","249,84","249,84","448,412","450,296","431,073","457,264","451,448","425,921","427,087","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3484,67","538,666","399,976","9,85216","1,74","250,455","255,421","248,972","295,096","306,4","250,06","250,038","447,386","460,314","440,81","460,861","458,25","474,818","428,217","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3486,23","544,891","400,84","9,85063","1,74","249,818","244,929","249,379","295,096","306,4","250,28","249,84","437,126","447,066","441,701","444,178","458,03","492,85","440,854","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3411,04","541,931","391,143","9,8491","1,74","249,631","247,533","249,181","295,096","306,4","250,477","250,049","441,281","459,917","458,485","437,578","453,454","470,758","463,31","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3428,22","541,229","397,339","9,84756","1,74","250,038","241,985","249,39","295,096","306,4","250,269","250,06","448,337","439,674","455,92","439,665","445,938","453,817","491,123","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3441,5","549,316","398,877","9,84603","1,74","249,785","251,554","249,368","295,096","306,4","250,258","250,28","455,019","464,117","456,352","451,209","442,115","424,772","480,825","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3520,61","537,872","401,895","9,8445","1,74","248,972","250,95","249,115","295,096","306,4","250,049","250,466","438,203","466,664","464,091","451,872","438,888","419,34","462,676","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3578,13","540,771","406,348","9,84297","1,74","249,39","251,367","252,246","295,096","306,4","250,049","250,049","452,942","433,3","455,38","450,39","437,32","427,32","426,51","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3579,2","540,955","405,747","9,84143","1,74","249,423","251,345","252,224","295,096","306,4","250,06","250,06","452,516","433,951","455,407","450,468","437,044","429,645","426,262","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3602,34","544,128","394,116","9,8399","1,74","250,049","250,972","251,818","295,096","306,4","250,28","250,247","445,209","447,038","455,812","451,579","432,774","473,614","421,347","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3654,39","539,001","390,586","9,83837","1,74","250,005","251,642","251,906","295,096","306,4","250,466","249,851","459,423","460,575","453,895","444,491","451,035","469,162","417,763","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3654,79","551,91","402,642","9,83691","1,74","249,203","248,368","249,576","295,096","306,4","250,016","250,247","449,814","461,453","456,81","444,082","449,274","455,19","419,947","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3626,66","554,169","399,229","9,83691","1,74","249,796","245,918","248,95","295,096","306,4","249,39","249,851","456,495","447,205","463,039","450,371","436,001","451,998","432,38","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3622,66","541,962","402,788","9,83691","1,74","249,203","251,169","248,95","295,096","306,4","249,401","250,269","448,738","442,36","454,354","450,43","442,693","441,358","450,342","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3650,78","540,985","396,431","9,83691","1,74","249,829","255,564","248,983","295,096","306,4","249,642","250,247","463,177","442,955","445,427","458,18","450,898","431,446","462,92","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3618,16","534,271","397,134","9,83691","1,74","249,84","251,521","249,609","295,096","306,4","250,247","249,829","448,438","454,543","451,087","450,898","457,838","436,458","462,838","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3560,74","549,591","395,142","9,83691","1,74","250,016","246,226","249,653","295,096","306,4","249,829","249,829","448,062","459,496","451,492","460,432","460,313","461,378","461,325","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3528,71","543,121","404,619","9,83691","1,74","249,445","249,027","250,532","295,096","306,4","249,851","249,851","441,856","451,203","449,342","459,177","458,609","469,218","462,315","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3555,47","541,229","399,492","9,83691","1,74","250,467","254,399","251,389","295,096","306,4","250,247","250,28","459,298","447,57","447,29","476,656","474,576","455,778","461,215","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3573,63","538,544","397,485","9,83691","1,74","250,034","249,302","251,774","295,096","306,4","249,851","250,455","456,821","460,008","446,643","455,391","449,824","443,066","459,949","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3637,93","542,777","401,451","9,83691","1,74","249,602","247,799","251,011","295,096","306,4","250,172","249,787","463,047","450,806","434,854","438,39","447,074","445,197","456,38","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3662,11","546,265","397,266","9,83691","1,74","249,17","251,147","248,291","295,096","306,4","248,243","248,95","444,934","449,73","445,13",425,"454,95","466,53","468,99","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3712,89","529,785","396,973","9,83691","1,74","239,063","234,668","247,192","295,096","306,4","246,313","247,852","452,441","437,27","434,88","409,37","425,75","466,53","486,1","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3703,13","537,109","395,215","9,83691","1,74","229,834","234,229","210,938","295,096","306,4","244,556","246,533","417,407","414,04","442,97","440,23","418,04","448,61","467,34","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3667,97","536,499","396,973","9,83691","1,74","228,296","223,737","224,341","295,096","306,4","244,116","248,73","415,405","431,04","438,12","485,94","419,14","412,76","434,79","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3636,72","536,499","399,316","9,83691","1,74","227,856","213,245","231,592","295,096","306,4","242,798","245,654","440,93","450,29","439,73","476,17","423,55","420,04","402,78","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3595,7","535,889","395,508","9,83691","1,74","227,197","202,753","236,426","295,096","306,4","243,457","248,511","479,468","446,33","434,88","439,06","408,68","445,25","403,33","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3562,5","549,927","390,82","9,83691","1,74","227,197","192,261","239,722","295,096","306,4","240,381","246,973","475,464","450,29","437,04","426,56","389,4","502,37","411,06","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3570,31","529,175","396,68","9,83691","1,74","235,107","309,375","252,905","295,096","306,4","246,973","253,564","471,96","463,89","461,32","438,67","386,65","515,81","464,03","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3587,89","532,837","401,66","9,83691","1,74","247,412","248,7305","267,407","295,096","306,4","253,784","257,739","452,441","470,12","464,01","433,98","385,55","443,57","443,61","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3595,7","546,875","394,336","9,83691","1,74","247,412","188,086","264,111","295,096","306,4","254,004","253,345","417,407","445,2","448,91","432,42","376,18","405,48","417,13","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3537,11","531,616","389,648","9,83691","1,74","245,435","183,691","258,838","295,096","306,4","252,466","253,345","443,433","437,83","433,8","437,5","373,43","407,72","388,44","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3552,73","531,616","409,863","9,83691","1,74","244,775","187,427","255,981","295,096","306,4","253,345","251,807","444,934","409,51","453,76","403,91","370,12","460,93","388,44","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3603,52","543,823","399,902","9,83691","1,74","245,215","186,108","253,784","295,096","306,4","252,026","251,807","464,453","391,95","464,01","379,3","359,11","496,77","402,78","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3574,22","538,33","394,629","9,83691","1,74","245,435","188,306","252,905","295,096","306,4","253,125","251,367","475,964","352,87","472,65","322,66","354,15","510,77","424,3","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3574,22","538,33","394,629","9,83691","1,74","245,435","188,306","252,905","295,096","306,4","253,125","251,367","475,964","352,87","472,65","322,66","354,15","510,77","424,3","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3421,88","539,551","403,711","9,83691","1,74","246,094","206,982","251,807","295,096","306,4","255,322","250,708","479,468","347,21","476,96","283,2","341,48","459,81","415,47","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3337,89","544,434","400,781","9,83691","1,74","246,753","220,825","251,807","295,096","306,4","252,246","250,488","463,953","310,96","488,83","248,44","342,04","398,2","406,65","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3343,75","532,227","392,871","9,83691","1,74","246,313","208,301","250,928","295,096","306,4","252,246","250,269","444,934","287,73","478,58","264,06","358,01","398,2","398,37","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3394,53","551,147","398,438","9,83691","1,74","246,313","224,341","250,708","295,096","306,4","254,004","250,488","444,434","293,96","466,71","326,17","386,65","427,88","390,09","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3408,2","528,564","401,074","9,83691","1,74","245,654","243,677","250,269","295,096","306,4","252,026","250,708","445,435","291,13","450,52","367,97","395,46","469,89","397,27","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3453,13","535,889","398,438","9,83986","1,74","246,533","228,955","250,269","295,096","306,4","252,686","249,829","463,953","263,95","448,91","404,69","404,27","488,37","397,82","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3541,02","545,044","404,883","9,8428","1,74","245,874","235,107","250,488","295,096","306,4","253,125","249,829","474,963","234,49","440,81","378,12","419,14","468,77","419,89","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3548,83","535,889","395,508","9,84574","1,74","246,533","251,807","249,39","295,096","306,4","251,807","250,488","472,961",226,"445,13","383,98","420,8","442,45","434,23","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3523,44","547,485","398,145","9,84868","1,74","246,533","248,511","250,708","295,096","306,4","251,807","248,291","409,399","238,46","436,5","430,08",423,"430,69","430,37","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3460,94","538,94","406,934","9,85162","1,74","247,632","228,955","250,269","295,096","306,4","252,026","248,291","451,941","238,3766415094","439,19","504,3","464,31","439,65","440,3","64,29","3,62"
