date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 01:00:00,"58,84","11,46","3486,33","557,861","391,113","9,85456","1,74","248,95","257,959","250,269","295,096","306,4","253,345","250,708","468,457","238,2932830189","448,91","489,06","473,67","448,61","438,1","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3503,91","538,33","399,023","9,8575","1,74","248,291","255,542","250,049","295,096","306,4","251,807","250,928","453,442","238,2099245283","458,08","447,66","477,53","461,49","447,48","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3480,47","544,434","406,055","9,86045","1,74","249,609","231,812","250,488","295,096","306,4","251,807","252,026","448,938","238,1265660377","451,6","461,72","471,47","465,97","447,48","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3490,23","537,109","404,297","9,86339","1,74","249,39","242,358","250,049","295,096","306,4","251,807","246,753","449,939","238,0432075472","451,6","469,53","463,21","444,13","435,34","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3498,05","554,199","399,316","9,86633","1,74","249,829","254,224","250,049","295,096","306,4","251,587","246,094","456,445","237,9598490566","459,7","471,09","458,8","443,57","451,89","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3541,02","541,382","400,195","9,86927","1,74","250,269","255,103","250,049","295,096","306,4","250,928","246,313","448,938","237,876490566","459,7","487,89","449,99","457,01","451,89","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3576,17","559,692","408,105","9,87221","1,74","249,829","286,304","250,049","295,096","306,4","250,928","245,215","436,426","237,7931320755","464,55","478,12","459,9","459,81","459,06","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3583,98","538,33","406,641","9,87515","1,74","249,829","254,224","249,39","295,096","306,4","253,345","244,995","452,441","237,7097735849","459,7","498,44","438,97","451,97","456,86","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3574,22","545,044","399,609","9,87809","1,74","250,269","266,968","249,829","295,096","306,4","251,367","245,435","460,95","237,6264150943","457,54","483,59","440,62","440,77","456,3","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3546,88","542,603","407,227","9,88104","1,74","250,708","267,627","249,829","295,096","306,4","251,367","246,753","468,457","237,5430566038","433,8","480,08","432,36","449,17","462,92","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3433,59","550,537","400,781","9,88398","1,74","250,708","246,533","250,049","295,096","306,4","252,246","246,313","475,964","237,4596981132","438,65","470,7","443,38","452,53","464,58","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3451,17","547,485","401,66","9,88692","1,74","249,829","284,766","249,609","295,096","306,4","251,367","245,435","448,438","237,3763396226","442,43","477,73","453,29","461,49","450,79","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3470,7","548,706","396,68","9,88986","1,74","250,049","246,973","249,609","295,096","306,4","251,147","246,094","417,407","237,2929811321","441,89","478,91","454,39","443,01","451,89","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3439,45","546,875","393,457","9,8928","1,74","249,829","264,331","248,95","295,096","306,4","251,147","246,533","429,419","237,2096226415","433,26","518,75","470,92","448,05","470,1","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3416,02","540,161","406,055","9,89574","1,74","250,269","280,811","248,95","295,096","306,4","252,026","246,533","459,949","237,1262641509","455,92","499,61","476,43","463,17","462,92","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3443,36","548,706","403,711","9,89868","1,74","249,39","239,063","250,488","295,096","306,4","250,488","246,094","464,954","237,0429056604","465,63","430,47","465,96","465,97","481,13","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3464,84","549,316","399,023","9,90163","1,74","248,95","253,784","250,928","295,096","306,4","250,269","247,852","464,453","236,9595471698","458,62","388,28","459,35","505,73","518,65","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3470,7","538,33","395,801","9,90457","1,74","248,73","281,909","250,708","295,096","306,4","250,488","251,367","475,964","236,8761886792","462,93","361,72","440,62","443,57","456,86","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3470,7","543,823","403,125","9,90751","1,74","248,95","277,295","250,488","295,096","306,4","251,367","248,071","444,934","236,7928301887","455,92","369,92","428,51","433,49","418,78","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3447,27","543,823","403,125","9,91045","1,74","248,95","277,295","250,488","295,096","306,4","251,367","248,071","444,934","236,7094716981","455,92","369,92","428,51","433,49","418,78","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3451,17","537,429","384,152","9,91339","1,74","249,159","269,343","250,488","295,096","306,4","250,949","253,512","425,868","236,6261132075","461,063","406,377","436,377","410,014","419,837","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3509,77","542,328","389,326","9,91633","1,74","250,214","284,183","250,906","295,096","306,4","251,136","251,906","451,065","236,542754717","451,06","462,749","458,221","425,864","415,691","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3560,55","542,603","389,648","9,91927","1,74","250,269","284,985","250,928","295,096","306,4","251,147","251,807","452,441","236,4593962264","450,52","465,62","459,35","426,76","415,47","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3556,64","532,166","395,215","9,92222","1,74","249,434","269,539","250,093","295,096","306,4","250,939","250,972","460,049","236,3760377358","442,322","438,165","440,511","472,521","425,435","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3545,48","540,894","398,848","9,92337","1,74","250,851","253,488","249,214","295,096","306,4","251,345","250,51","464,253","236,2926792453","449,585","410,737","437,952","485,038","451,116","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3541,21","539,063","391,787","9,92443","1,74033","250,302","249,346","249,17","295,096","306,4","250,323","249,236","468,732","236,2093207547","438,201","412,714","424,789","504,722","468,162","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3535,45","533,722","410,332","9,92549","1,74067","250,477","246,456","249,379","295,096","306,4","250,269","246,456","468,007","236,1259622642","429,372","418,457","432,992","451,998","426,534","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3524,02","564,758","404,092","9,92655","1,74102","250,488","252,993","248,972","295,096","306,4","250,686","251,115","441,806","236,0426037736","430,479","481,84","435,037","403,94","423,255","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3560,55","543,793","406,494","9,92761","1,74136","250,071","246,874","248,95","295,096","306,4","251,334","251,785","437,577","235,959245283","435,69","514,477","436,688","408,476","446,789","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3573,63","544,922","401,909","9,92867","1,74171","250,466","252,378","249,785","295,096","306,4","250,741","253,059","446,461","235,8758867925","452,357","491,89","433,625","445,557","451,697","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3538,96","547,363","408,618","9,92974","1,74205","250,488","246,841","251,708","295,096","306,4","250,917","253,751","441,23","235,7925283019","444,508","458,71","419,856","476,218","461,846","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3544,53","542,267","396,182","9,9308","1,7424","250,488","247,159","251,807","295,096","306,4","250,302","251,906","444,734","235,7091698113","461,482","414,356","429,086","526,684","475,48","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3537,5","544,312","399,683","9,93186","1,74274","249,653","255,542","251,18","295,096","306,4","250,06","248,258","449,689","235,6258113208","466,495","405,061","431,7","502,651","470,926","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3462,89","539,215","397,954","9,93292","1,74309","248,983","245,962","248,225","295,096","306,4","249,423","246,193","444,709","235,5424528302","464,145","394,297","432,855","457,626","418,761","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3427,44","551,697","405,923","9,93398","1,74343","248,95","247,104","248,071","295,096","306,4","249,39","246,511","452,041","235,4590943396","472,731","395,603","439,189","404,249","425,464","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3429,49","539,032","402,729","9,93504","1,74378","248,533","253,037","248,071","295,096","306,4","250,433","247,368","460,524","235,3757358491","459,349","373,441","425,916","392,516","438,016","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3487,21","549,927","400,591","9,9361","1,74412","248,093","250,005","249,532","295,096","306,4","248,818","249,708","467,131","235,2923773585","449,396","360,766","436,191","434,078","462,761","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3581,15","558,075","411,064","9,93716","1,74447","248,489","246,698","249,818","295,096","306,4","248,939","247,115","461,275","235,2090188679","444,806","365,347","428,4","472,998","455,642","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3628,61","543,976","409,395","9,93822","1,74481","247,258","245,698","250,038","295,096","306,4","248,95","249,269","434,799","235,1256603774","453,302","404,96","423,77","489,826","454,155","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3562,21","557,129","407,051","9,93928","1,74516","247,192","248,785","250,049","295,096","306,4","249,785","250,225","436,751","235,0423018868","442,484","453,048","449,191","475,182","469,3","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46",3425,"555,542","413,335","9,94034","1,7455","248,027","253,334","249,631","295,096","306,4","248,994","253,191","451,666","234,9589433962","426,006","463,26","437,981","441,386","466,433","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3382,71","555,42","403,652","9,9414","1,74584","248,071","246,885","250,027","295,096","306,4","249,159","254,597","448,638","234,8755849057","421,579","458,103","445,167","431,138","457,329","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3380,86","552,521","400,62","9,94246","1,74619","248,071","252,795","249,84","295,096","306,4","249,379","254,246","437,502","234,7922264151","412,678","468,574","446,103","441,862","456,328","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3380,86","552,368","400,488","9,94353","1,74653","248,071","253,125","249,829","295,096","306,4","249,39","254,224","436,926","234,7088679245","412,22","469,14","446,13","442,45","456,3","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46",3379,"543,671","395,757","9,94459","1,74688","247,654","248,95","249,412","295,096","306,4","251,06","253,806","459,749","234,625509434","405,038","514,046","486,942","447,77","452,111","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3356,64","548,431","400,518","9,94565","1,74722","247,214","247,478","249,807","295,096","306,4","247,808","251,488","474,263","234,5421509434","441,055","488,945","458,747","459,754","449,268","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3374,02","552,765","389,648","9,94671","1,74757","248,027","251,796","249,829","295,096","306,4","249,093","246,357","464,979","234,4587924528","455,273","477,107","445,636","461,434","460,663","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3430,66","548,92","396,299","9,94777","1,74791","247,236","253,905","249,62","295,096","306,4","248,544","246,302","439,254","234,3754339623","460,024","449,105","437,183","483,302","448,169","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3450,29","538,269","406,699","9,94883","1,74826","246,984","247,742","249,401","295,096","306,4","248,511","248,401","433,648","234,2920754717","474,072","430,959","445,662","437,102","453,237","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3464,16","545,258","402,217","9,94989","1,7486","248,016","255,553","250,016","295,096","306,4","250,181","253,103","433,423","234,2087169811","481,469","424,142","436,716","423,428","453,017","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3505,66","545,654","392,49","9,95095","1,74895","248,698","248,258","250,466","295,096","306,4","248,599","251,466","436,751","234,1253584906","485,411","404,155","441,454","430,298","446,701","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3498,54","543,915","404,238","9,95201","1,74929","249,148","252,026","250,071","295,096","306,4","248,093","250,115","449,288","234,042","459,456","407,576","446,432","452,502","465,769","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3442,38","555,42","399,873","9,95307","1,74964","249,17","248,28","250,258","295,096","306,4","248,489","247,126","457,071","233,9586415094","449,368","408,181","450,347","496,742","450,535","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3354,1","550,232","394,878","9,95458","1,74998","250,005","246,61","250,06","295,096","306,4","251,224","253,235","463,627","233,8752830189","443,78","401,522","449,495","463,366","430,813","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3314,36","552,826","406,875","9,95611","1,75","249,84","246,116","250,466","295,096","306,4","249,071","247,511","453,017","233,7919245283","433,773","394,492","442,116","410,409","417,242","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3323,63","558,777","411,416","9,95764","1,75","249,203","248,807","250,071","295,096","306,4","248,741","251,785","422,963","233,7085660377","430,695","478,006","469,983","415,7","445,935","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3422,56","553,864","406,89","9,95917","1,75","249,587","253,542","250,049","295,096","306,4","249,983","248,06","410,475","233,6252075472","438,245","473,518","466,758","433,685","456,391","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3475,98","543,732","400,239","9,9607","1,75","249,609","249,192","250,258","295,096","306,4","250,466","253,905","453,643","233,5418490566","438,65","479,728","454,474","454,826","447,949","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3597,27","557,129","397,954","9,96223","1,75","249,401","250,829","250,269","295,096","306,4","249,445","247,961","482,095","233,458490566","441,728","457,071","470,589","486,214","463,725","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3636,91","559,601","396,738","9,96376","1,75","250,433","251,763","250,269","295,096","306,4","249,807","253,894","466,355","233,3751320755","446,507","405,757","454,721","470,786","467,202","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3608,98","562,592","409,204","9,96529","1,75","250,28","249,719","249,851","295,096","306,4","250,873","248,796","448,813","233,2917735849","454,435","389,022","445,993","448,61","475,206","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3535,06","562,744","405,688","9,96681","1,75","250,686","251,071","250,247","295,096","306,4","250,928","250,181","445,084","233,2084150943","463,039","436,521","441,4","420,881","461,465","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3473,73","558,685","402,964","9,96834","1,75","250,499","249,895","250,269","295,096","306,4","250,719","249,434","455,87","233,1250566038","463,47","452,797","427,044","446,089","460,198","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3485,55","556,732","398,936","9,96987","1,75","250,488","249,412","250,269","295,096","306,4","250,499","248,555","453,593","233,0416981132","452,194","452,77","436,246","432,062","439,726","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3491,89","552,002","400,4","9,9714","1,75","250,28","249,181","250,06","295,096","306,4","251,323","250,389","422,537","232,9583396226","447,505","459,038","425,256","451,466","443,362","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3494,04","551,178","409,116","9,97293","1,75","249,851","250,422","250,258","295,096","306,4","251,367","252,158","450,865","232,8749811321","444,212","485,353","432,497","456,786","435,754","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3549,8","556,117","403,474","9,97446","1,75","250,227","246,313","250,269","295,096","306,4","250,572","249,264","473,724","232,7916226415","439,653","482,124","420,451","444,85","448,314","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3552,73","552,246","408,105","9,97599","1,75","250,269","252,4","250,269","295,096","306,4","249,895","250,532","458,397","232,7082641509","438,704","448,943","438,976","447,602","444,217","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3591,7","551,758","408,691","9,97752","1,75","250,269","253,125","250,269","295,096","306,4","249,829","250,708","456,445","232,6249056604","438,65","445,31","441,18","448,05","443,61","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3603,03","550,11","399,99","9,97905","1,75","251,455","250,159","250,269","295,096","306,4","249,829","250,906","438,878","232,5415471698","442,538","475,55","445,635","458,634","446,094","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3610,94","555,969","409,307","9,98058","1,75","250,4","249,236","249,082","295,096","306,4","251,016","249,543","440,079","232,4581886792","433,745","490,16","449,604","448,218","438,927","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3635,45","551,147","395,156","9,98211","1,75","250,862","250,159","248,555","295,096","306,4","251,345","250,378","437,277","232,3748301887","440,973","492,112","458,414","445,418","453,985","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3549,51","544,495","402,686","9,98364","1,75","250,928","248,687","248,313","295,096","306,4","249,587","252,664","464,854","232,2914716981","449,657","505,195","470,753","455,834","442,844","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3485,55","556,458","401,865","9,98517","1,75","250,532","251,873","249,478","295,096","306,4","249,785","248,159","446,786","232,2081132075","451,006","450,39","460,617","450,458","450,842","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3515,82","555,115","395,068","9,9867","1,75","249,895","246,709","250,4","295,096","306,4","251,411","248,818","457,947","232,124754717","443,293","337,616","454,886","452,25","464,805","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3547,27","549,316","392,754","9,98823","1,75","250,62","244,314","250,686","295,096","306,4","250,796","251,917","474,313","232,0413962264","454,571","218,203","448,45","488,818","494,041","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3541,76","541,565","396,797","9,98976","1,75","250,708","243,721","251,499","295,096","306,4","251,301","248,093","465,154","231,9580377358","453,004","216,371","443,326","504,946","540,834","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3572,66","545,166","402,539","9,99129","1,75","250,313","250,4","250,598","295,096","306,4","251,367","249,609","427,917","231,8746792453","460,942","214,539","445,8","507,298","566,543","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3546,29","554,443","392,842","9,99282","1,75","250,466","245,215","249,697","295,096","306,4","251,763","249,829","436,526","231,7913207547","469,627","212,707","467,451","500,858","574,818","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3537,7","535,095","400,137","9,99435","1,75","251,477","245,149","250,203","295,096","306,4","250,422","249,829","450,99","231,7079622642","464,172","210,875","477,254","416,961","450,839","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3547,66","549,866","400,811","9,99588","1,75","250,598","248,774","250,269","295,096","306,4","250,466","248,643","456,045","231,6246037736","471,732","209,043","455,769","388,064","384,853","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3557,62","543,518","394,189","9,99741","1,75","250,488","254,905","249,873","295,096","306,4","250,884","253,85","455,995","231,541245283","465,846","207,211","447,836","400,496","366,145","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3558,59","546,997","395,83","9,99946","1,75","250,686","249,807","249,631","295,096","306,4","250,928","252,07","446,035","231,4578867925","459,753","205,379","453,179","446,985","359,742","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3560,35","553,528","396,094","10,0016","1,75","250,313","250,95","249,609","295,096","306,4","250,928","248,84","426,917","231,3745283019","440,701","203,547","451,365","481,706","371,115","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3588,67","542,664","394,248","10,0037","1,75","250,466","254,509","249,016","295,096","306,4","250,334","246,929","432,572","231,2911698113","427,004","201,715","460,009","487,53","376,409","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3591,8","557,861","389,297","10,0058","1,75","250,884","250,137","249,346","295,096","306,4","250,466","248,73","475,314","231,2078113208","442,216","252,888","453,071","462,61","399,197","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3597,07","555,298","390,879","10,0079","1,75","251,125","244,468","249,39","295,096","306,4","250,093","252,51","469,608","231,1244528302","433,853","241,988","446,736","440,154","406,153","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3569,53","550,964","398,232","10,0101","1,75","251,147","246,863","249,587","295,096","306,4","250,049","251,521","468,007","231,0410943396","439,029","261,326","441,675","431,418","419,061","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3492,58","541,748","401,396","10,0122","1,75","250,752","251,741","251,191","295,096","306,4","250,049","247,017","436,876","230,9577358491","438,758","310,785","444,645","439,258","428,882","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3484,38","557,251","398,76","10,0143","1,75","250,51","249,28","251,763","295,096","306,4","250,444","250,093","433,873","230,8743773585","443,996","375,78","457,918","460,874","435,778","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3508,98","546,997","407,93","10,0164","1,75","250,291","256,069","251,213","295,096","306,4","250,291","254,048","429,869","230,7910188679","447,506","390,862","446,462","458,634","438,429","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3522,27","564,331","398,701","10,0185","1,75","250,466","248,357","251,345","295,096","306,4","250,269","250,884","453,743","230,7076603774","462,878","406,209","448,009","449,058","433,682","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3523,44","549,377","401,25","10,0206","1,75","250,488","245,435","248,796","295,096","306,4","250,269","247,126","455,995","230,6243018868","456,783","418,709","466,178","444,018","433,13","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3523,44","547,485","401,66","10,0228","1,75","250,488","245,215","248,511","295,096","306,4","250,269","246,753","455,945","230,5409433962","455,92","419,92","468,16","443,57","433,13","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3530,47","559,57","400,078","10,0249","1,75","251,279","248,577","248,906","295,096","306,4","249,873","246,555","445,585","230,4575849057","438,928","418,867","444,373","452,642","442,562","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3534,77","551,575","399,111","10,027","1,75","250,972","244,204","248,95","295,096","306,4","250,225","249,5","472,811","230,3742264151","451,602","469,375","444,7","443,57","443,61","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3540,43","539,001","401,133","10,0291","1,75","250,73","250,005","250,532","295,096","306,4","249,873","252,993","461,55","230,2908679245","443,509","460,582","448,504","447,49","447,093","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3541,02","552,551","395,039","10,0312","1,75","250,708","249,324","250,708","295,096","306,4","249,631","248,994","478,417","230,207509434","450,197","469,528","429,558","453,09","454,923","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3535,74","552,551","402,773","10,0333","1,75","250,51","250,159","250,51","295,096","306,4","250,005","247,126","466,055","230,1241509434","449,125","478,44","452,196","443,57","446,813","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3538,67","544,128","407,139","10,0355","1,75","249,895","249,28","250,488","295,096","306,4","250,247","249,148","481,57","230,0407924528","457,649","514,103","462,384","459,082","447,809","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3530,27","567,383","406,465","10,0376","1,75","250,818","247,983","251,082","295,096","306,4","250,269","254,136","437,076","229,9574339623","456,676","537,302","459,736","448,834","450,514","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3511,72","557,434","399,229","10,0397","1,75","250,73","256,553","250,554","295,096","306,4","250,466","254,07","376,968","229,8740754717","454,03","616,796","483,641","447,49","449,296","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3504,49","550,537","403,975","10,0418","1,75","250,115","249,412","250,686","295,096","306,4","250,291","252,422","405,996","229,7907169811","454,732","674,962","487,825","447,49","445,161","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3549,61","551,025","398,525","10,0439","1,75","250,642","248,708","250,906","295,096","306,4","250,664","250,664","440,98","229,7073584906","462,121","648,124","478,576","461,098","452,658","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3568,75","559,937","397,852","10,0461","1,75","251,301","243,589","250,532","295,096","306,4","251,104","246,929","460,649","229,624","462,93","577,03","483,974","461,098","452,055","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3552,73","556,205","399,861","10,0482","1,75","250,426","244,524","249,17","295,096","306,4","250,206","246,533","453,871","229,5406415094","448,136","534,379","484,69","451,81","461,344","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3513,87","556,976","402,437","10,0503","1,75","250,455","252,806","248,203","295,096","306,4","250,236","246,346","449,464","229,4572830189","442,457","507,27","472,986","450,766","480,277","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3502,73","558,289","403,33","10,0524","1,75","250,862","252,543","248,071","295,096","306,4","250,269","250,422","448,938","229,3739245283","457,947","506,835","468,106","447,994","474,432","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3470,31","559,509","404,414","10,0545","1,75","250,554","249,445","249,939","295,096","306,4","251,016","252,455","448,087","229,2905660377","460,78","515,724","473,696","453,202","478,487","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3487,89","548,798","404,341","10,0566","1,75","250,488","252,499","250,455","295,096","306,4","251,334","250,444","441,981","229,2072075472","455,272","531,461","464,944","455,638","465,404","64,29","3,62"
2017-03-12 01:00:00,"58,84","11,46","3528,91","560,883","403,799","10,0588","1,75","249,741","246,588","250,488","295,096","306,4","251,367","253,411","447,311","229,1238490566","458,89","528,999","455,245","443,038","458,237","64,29","3,62"
2017-03-12 02:00:00,"58,84","11,46","3531,53","565,43","399,229","10,0612","1,75","250,17","255,146","249,928","295,096","306,4","250,994","251,389","448,438","229,040490566","448,693","534,435","443,547","449,814","456,466","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3506,35","555,939","391,963","10,0637","1,75","249,895","250,137","250,016","295,096","306,4","250,928","254,476","459,924","228,9571320755","451,332","536,876","437,514","448,554","441,765","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3483,69","554,199","397,793","10,0661","1,75","250,763","246,896","250,049","295,096","306,4","250,928","254,542","453,868","228,8737735849","442,509","520,841","433,956","448,05","459,838","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3513,67","550,568","408,486","10,0686","1,75","249,62","253,07","250,422","295,096","306,4","247,939","253,323","462,651","228,7904150943","438,523",511,"431,59","443,766","463,948","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3597,56","556,671","398,95","10,0711","1,75","249,39","251,422","250,302","295,096","306,4","250,774","254,619","454,243","228,7070566038","443,16","527,365","422,837","456,338","461,684","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3652,83","552,673","390,747","10,0736","1,75","248,643","249,807","250,269","295,096","306,4","250,06","253,949","455,845","228,6236981132","448,181","525,157","431,176","446,79","465,962","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3675,1","541,901","399,111","10,076","1,75","248,884","248,302","250,455","295,096","306,4","249,829","253,411","453,042","228,5403396226","451,197","514,589","433,378","452,782","464,911","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3632,91","551,056","397,295","10,0785","1,75","248,95","252,927","250,115","295,096","306,4","251,51","251,477","449,038","228,4569811321","448,395","503,259","432,057","448,974","461,766","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3591,8","550,385","394,438","10,081","1,75","248,95","251,356","250,236","295,096","306,4","250,686","247,225","442,482","228,3736226415","453,788","494,259","428,538","450,906","457,989","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3585,94","544,22","391,802","10,0835","1,75","249,697","250,554","250,455","295,096","306,4","250,488","247,28","448,237","228,2902641509","455,299","507,25","439,197","465,214","460,691","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3564,36","543,213","391,406","10,0859","1,75","249,829","250,488","250,488","295,096","306,4","250,488","247,412","449,438","228,2069056604","455,38","509,77","441,18","467,65","461,27","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3552,25","552,551","395,889","10,0884","1,75","249,082","248,621","250,115","295,096","306,4","250,675","253,762","449,013","228,1235471698","463,633","497,148","436,029","455,75","454,232","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3549,12","557,312","400,415","10,0909","1,75","249,51","246,423","250,422","295,096","306,4","250,521","254,883","462,126","228,0401886792","469,221","485,621","444,946","448,89","458,15","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3553,81","543,335","403,813","10,0934","1,75","248,302","254,685","250,302","295,096","306,4","250,488","253,575","469,558","227,9568301887","464,901","452,776","445,277","452,334","449,217","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3553,03","552,185","399,814","10,0958","1,75","248,071","254,147","249,895","295,096","306,4","249,928","248,302","435,575","227,8734716981","453,462","443,615","467,504","461,182","452,163","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3557,71","553,162","400,269","10,0983","1,75","247,698","245,94","250,203","295,096","306,4","250,763","253,015","451,966","227,7901132075","457,108","465,546","463,982","463,562","452,522","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3560,25","550,385","402,48","10,1008","1,75","248,005","251,466","250,269","295,096","306,4","248,873","248,027","459,348","227,706754717","449,367","475,837","466,867","457,066","440,251","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3562,21","544,739","388,389","10,1033","1,75","248,071","248,577","249,708","295,096","306,4","252,059","249,401","453,568","227,6233962264","452,871","460,018","474,164","436,85","435,754","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3559,18","532,41","405,762","10,1057","1,75","248,071","245,984","249,609","295,096","306,4","249,884","248,708","449,038","227,5400377358","444,129","454,046","482,349","442,534","445,183","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3553,61","548,035","392,593","10,1082","1,75","249,005","250,323","249,609","295,096","306,4","249,203","251,873","448,012","227,4566792453","435,094","478,748","480,309","465,55","450,21","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3548,58","545,7","391,267","10,1107","1,75","249,077","250,4","249,516","295,096","306,4","249,45","252,933","442,832","227,3733207547","432,193","493,493","487,223","460,048","455,244","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3543,7","539,291","393,171","10,1132","1,75","248,967","249,521","249,406","295,096","306,4","249,78","253,482","436,826","227,2899622642","430,303","505,604","496,038","449,128","460,484","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3544,63","548,187","393,457","10,1156","1,75","248,016","249,016","249,39","295,096","306,4","249,642","252,631","467,406","227,2066037736","425,439","484,513","481,44","449,87","461,27","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3541,6","558,228","394,453","10,1181","1,75","248,038","254,553","249,203","295,096","306,4","250,73","247,236","465,304","227,123245283","443,891","438,301","487,053","456,478","475,805","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3542,68","536,865","384,917","10,1206","1,75","248,258","248,258","249,17","295,096","306,4","249,434","247,808","447,361","227,0398867925","447,749","437,167","481,519","458,522","484,473","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3544,63","512,604","384,8876666667","10,1231","1,75","248,665","253,136","249,73","295,096","306,4","249,357","249,565","432,097","226,9565283019","459,755","456,546","446,569","445,362","474,287","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3544,92","500,732","384,8583333333","10,1255","1,75","248,73","252,729","250,389","295,096","306,4","249,763","248,708","452,892","226,8731698113","476,99","451,465","392,876","443,01","467,617","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3553,22","482,147","384,829","10,128","1,75","248,917","244,808","251,235","295,096","306,4","251,51","252,433","485,023","226,7898113208","470,488","410,492","338,1","460,622","473,352","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3553,03","479,126","384,7996666667","10,1305","1,75","249,51","248,126","251,367","295,096","306,4","250,126","254,432","478,917","226,7064528302","476,206","367,658","307,914","477,058","483,894","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3549,41","480,682","384,7703333333","10,1319","1,75","248,676","250,071","251,554","295,096","306,4","249,829","255,037","482,496","226,6230943396","477,959","329,786","328,841","449,898","478,512","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3570,41","469,025","384,741","10,133","1,75","248,884","248,401","249,719","295,096","306,4","250,389","252,301","453,693","226,5397358491","481,712","338,5","358,499","411,837","444,911","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3564,26","471,069","384,7116666667","10,1342","1,75","248,39","252,367","249,016","295,096","306,4","251,235","247,698","442,056","226,4563773585","462,181","402,773","392,455","395,092","401,214","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3557,52","496,704","384,6823333333","10,1354","1,75","248,478","244,347","249,324","295,096","306,4","249,873","250,148","437,527","226,3730188679","448,99","472,439","452,91","417,436","380,91","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","533,496","513,55","384,653","10,1366","1,75","249,071","254,004","249,576","295,096","306,4","249,423","248,093","436,926","226,2896603774","450,953","499,079","465,932","444,576","358,807","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","570,0901111111","543,762","406,289","10,1377","1,75","248,983","250,192","249,049","295,096","306,4","250,697","250,807","420,335","226,2063018868","433,257","510,586","492,257","466,698","362,836","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","606,6842222222","548,706","409,277","10,1389","1,75","248,95","249,17","248,95","295,096","306,4","250,928","251,367","417,407","226,1229433962","430,02","512,11","496,8","469,89","364,16","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","643,2783333333","575,073","417,48","10,1401","1,75","248,071","243,369","248,95","295,096","306,4","250,576","253,301","433,022","226,0395849057","435,204","543,67","515,312","477,506","367,688","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","679,8724444444","576,782","411,563","10,1413","1,75","248,73","248,95","248,95","295,096","306,4","249,785","252,905","434,524","225,9562264151","428,3",525,"519,94","471,794","405,21","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","716,4665555556","590,21","413,35","10,1424","1,75","247,896","252,466","250,005","295,096","306,4","250,137","249,346","448,337","225,8728679245","428,834","487,424","513,772","462,722","433,354","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","753,0606666667","567,505","415,137","10,1436","1,75","248,687","253,257","250,444","295,096","306,4","250,269","249,917","449,939","225,789509434","429,912","469,69","493,278","464,066","464,58","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","789,6547777778","568,726","405,234","10,1448","1,75","248,247","250,005","251,016","295,096","306,4","250,796","253,608","457,847","225,7061509434","429,156","441,566","480,172","438,866","480,472","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","826,2488888889","567,261","410,625","10,146","1,75","248,774","250,576","251,147","295,096","306,4","250,928","254,443","451,941","225,6227924528","432,828","442,656","481,16","443,122","488,526","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","862,843","564,453","411,563","10,1472","1,75","248,95","256,377","250,796","295,096","306,4","250,928","253,916","429,519","225,5394339623","441,568","464,53","498,234","435,954","479,808","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","899,4371111111","561,523","417,188","10,1483","1,75","249,478","247,896","251,06","295,096","306,4","250,576","252,554","436,426","225,4560754717","453,438","442,97","481,158","438,866","477,27","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","936,0312222222","580,933","411,855","10,1495","1,75","250,137","248,95","251,147","295,096","306,4","250,84","249,961","456,245","225,3727169811","466,28","421,33","481,158","446,482","463,59","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","972,6253333333","570,313","412,89525","10,1507","1,75","250,444","250,708","251,323","295,096","306,4","250,4","246,929","468,457","225,2893584906","475,342","380,076","497,464","458,802","461,49","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1009,2194444445","578,613","413,9355","10,1519","1,75","250,488","245,127","249,434","295,096","306,4","251,147","247,72","465,254","225,206","480,848","332,892","487,994","454,322","464,908","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1045,8135555556","581,665","414,97575","10,153","1,75","250,488","251,235","247,896","295,096","306,4","251,016","252,466","448,738","222,482","477,068","309,688","474,554","452,53","465,24","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1082,4076666667","568,97","416,016","10,1542","1,75","251,016","246,973","248,335","295,096","306,4","250,576","253,74","429,319","212,858","469,408","357,186","482,156","442,226","455,418","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1119,0017777778","568,237","393,281","10,1554","1,75","251,499","251,06","249,917","295,096","306,4","250,84","253,257","430,22","233,136","451,39","427,112","499,666","436,962","448,582","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1155,5958888889","535,156","385,547","10,1566","1,75","251,763","244,731","250,269","295,096","306,4","250,928","250,84","443,032","214,444","451,17","424,842","484,906","451,522","445,272","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1192,19","535,034","387,305","10,1577","1,75","250,928","251,938","250,093","295,096","306,4","250,4","248,862","460,349","232,9066666667","447,828","433,204","468,384","451,298","435,888","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3669,92","533,691","384,609","10,1589","1,75","251,411","254,751","250,576","295,096","306,4","250,093","246,753","460,75","251,3693333333","446,75","433,514","460,122","449,394","444,272","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","4077,34","541,138","390,586","10,1601","1,75","251,235","256,113","250,532","295,096","306,4","249,17","248,423","475,564","269,832","444,59","441,562","457,48","444,242","454,424","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","4099,22","547,607","396,27","10,1613","1,75","252,026","251,147","250,137","295,096","306,4","249,302","252,817","466,255","303,48","446,21","470,622","451,862","447,49","463,804","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3980,47","554,077","395,859","10,1625","1,75","251,895","250,181","250,225","295,096","306,4","250,093","249,565","457,346","279,124","442,862","502,652","443,492","455,778","465,68","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3744,14","546,143","395,273","10,1636","1,75","251,279","253,257","250,269","295,096","306,4","250,444","246,753","447,136",267,"446,21","535,548","447,458","454,434","462,152","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3482,42","544,312","393,34","10,1648","1,75","251,675","249,609","250,444","295,096","306,4","250,488","245,786","429,319","258,848","450,306","557,19","444,042","456,338","469,214","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3229,69","543,945","392,637","10,1647","1,75","251,104","252,202","249,961","295,096","306,4","250,313","245,479","441,03","241,286","452,356","543,748","445,47","457,01","478,704","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3093,75","550,171","404,063","10,1642","1,75","251,279","254,531","249,302","295,096","306,4","250,269","245,61","448,137","221,008","441,456","526,018","428,066","446,706","474,844","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3030,08","562,988","403,418","10,1637","1,75","251,719","252,422","248,994","295,096","306,4","249,39","246,006","445,334","215,122","438,65","485,468","427,518","458,018","480,474","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3036,72","574,585","404,5579090909","10,1632","1,75","251,631","251,104","248,95","295,096","306,4","248,467","246,445","441,23","219,5685","424,842","466,17","428,51","458,354","487,976","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3041,02","576,782","405,6978181818","10,1628","1,75","251,587","250,928","248,95","295,096","306,4","248,291","246,533","440,43","224,015","421,39","463,67","428,51","457,57","489,41","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3014,45","584,106","406,8377272727","10,1623","1,75","251,411","252,158","248,95","295,096","306,4","248,643","247,236","434,424","228,4615","431,75","491,486","438,646","446,818","494,266","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2917,19","582,031","407,9776363636","10,1618","1,75","252,07","245,786","249,302","295,096","306,4","249,609","249,346","441,731","232,908","446,86","507,816","437,652","440,546","471,2","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","578,906","580,078","409,1175454545","10,1614","1,75","251,191","245,874","249,038","295,096","306,4","250,181","249,653","453,943","381,87","446,534","482,656","428,394","439,65","451,01","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","896,2895","625,732","410,2574545455","10,1609","1,75","251,279","253,345","250,532","295,096","306,4","249,038","248,73","466,055","496,396","446,534","438,284","434,236","453,986","443,504","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1213,673","648,926","411,3973636364","10,1604","1,75","251,895","257,036","250,576","295,096","306,4","248,906","252,729","464,854","499,8","459,27","417,03","440,628","456,674","438,534","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1531,0565","634,766","412,5372727273","10,1599","1,75","251,499","254,531","250,488","295,096","306,4","248,95","253,081","451,941","482,01","470,168","402,188","437,322","449,73","433,132","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1848,44","609,497","413,6771818182","10,1595","1,75","251,367","248,862","250,84","295,096","306,4","250,181","252,378","439,729","467,282","461,318","419,22","431,812","444,914","433,79","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2777,73","590,576","414,8170909091","10,159","1,75","251,719","247,456","250,576","295,096","306,4","249,609","252,246","438,628","475,778","448,26","461,716","453,622","446,37","432,91","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2910,16","599,365","415,957","10,1585","1,75","251,631","250,752","250,488","295,096","306,4","249,565","247,676","452,542","462,754","450,414","515,154","481,382","445,586","436,548","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46",2950,"567,261","415,488","10,1581","1,75","250,884","253,872","250,664","295,096","306,4","249,258","247,412","465,554","480,542","451,6","465,546","476,314","449,282","429,156","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3046,48","575,073","403,535","10,1576","1,75","250,884","254,443","249,653","295,096","306,4","250,928","251,323","470,759","479,18","445,128","490,078","499,67","468,658","443,396","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","613,672","565,063","403,535","10,1571","1,75","250,752","255,674","249,741","295,096","306,4","248,906","254,18","460,249","474,312","449,55","404,688","484,138","466,978","473,52","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","626,823","562,5","406,406","10,1566","1,75","251,587","248,423","249,478","295,096","306,4","248,291","254,839","459,448","472,16","447,612","438,988","497,574","460,93","476,942","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","639,974","546,143","406,23","10,1562","1,75","250,752","247,412","249,214","295,096","306,4","249,346","254,004","465,955","469,548","443,726","386,016","474,55","449,954","478,378","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","653,125","555,176","391,992","10,1557","1,75","251,367","248,511","249,521","295,096","306,4","249,082","248,335","445,835","455,844","446,858","311,644","449,986","432,25","463,034","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2213,28","545,776","398,555","10,1552","1,75","251,06","249,258","249,609","295,096","306,4","248,247","252,422","433,623","435,344","450,414","287,27","439,412","439,648","459,06","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2692,19","549,438","397,559","10,1548","1,75","250,928","250,269","249,609","295,096","306,4","248,071","254,487","454,343","425,144","445,02","304,77","429,942","447,826","436,108","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2804,3","543,823","397,148","10,1543","1,75","250,928","249,609","249,785","295,096","306,4","250,005","254,312","458,748","409,174","451,71","320,706","420,464","439,762","415,362","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2842,97","551,27","399,375","10,1538","1,75","251,279","250,093","249,478","295,096","306,4","250,488","252,642","466,055","398,294","445,128","321,872","415,51","441,89","411,61","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2771,09","546,753","404,355","10,1533","1,75","250,664","251,499","250,796","295,096","306,4","250,313","248,555","456,345","391,048","442,106","362,112","413,42","449,282","410,29","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2795,7","548,95","401,484","10,1529","1,75","250,84","248,643","251,675","295,096","306,4","250,269","246,577","450,64","370,658","452,682","426,326","421,458","458,466","394,064","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2839,45","547,974","400,723","10,1524","1,75","251,631","248,73","250,928","295,096","306,4","250,796","246,489","439,529","369,068","467,036","464,528","422,67","451,858","394,506","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2871,09","554,81","399,375","10,1519","1,75","252,51","248,774","250,356","295,096","306,4","251,104","248,467","446,536","394,788","474,262","494,764","437,434","456,898","401,346","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2876,95","548,828","400,898","10,1515","1,75","252,334","250,488","250,093","295,096","306,4","250,796","247,896","451,741","419,14","460,668","503,596","426,636","461,826","409,844","63,62","4,92"
