date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 02:00:00,"58,84","11,46","2912,89","546,875","401,367","10,15","1,75","252,246","250,928","250,049","295,096","306,4","250,708","247,632","452,441","423,67",457,"504,3",423,"462,61","411,61","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2923,44","558,105","406,758","10,1482","1,75","252,246","253,564","250,049","295,096","306,4","250,532","249,917","444,434","434,094","462,608","478,044","417,712","458,578","419,994","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2922,27","561,401","403,418","10,1464","1,75","251,895","255,806","249,873","295,096","306,4","250,84","248,203","446,436","446,668","451,066","474,92","418,15","447,714","436,218","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2906,25","548,828","395,215","10,1447","1,75","250,928","252,158","249,653","295,096","306,4","250,752","246,401","442,632","441,456","443,942","470,78","411,982","450,178","446,814","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2916,41","546,143","395,332","10,1429","1,75","251,763","247,28","250,313","295,096","306,4","250,708","246,797","440,63","456,298","451,602","463,594","418,266","448,274","445,052","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2891,8","552,612","392,52","10,1411","1,75","253,081","249,126","251,367","295,096","306,4","251,06","248,027","441,23","466,834","458,08","494,606","408,794","449,73","443,722","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2869,14","542,969","397,559","10,1394","1,75","253,169","250,005","251,587","295,096","306,4","249,741","251,279","453,442","457,54","452,248","482,418","410,77","450,29","440,082","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2887,11","542,603","395,742","10,1376","1,75","253,301","250,225","251,763","295,096","306,4","249,917","250,62","468,857","460,26","433,256","482,028","422,116","453,426","444,936","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2912,89","552,979","398,203","10,1358","1,75","253,521","249,741","251,631","295,096","306,4","250,4","253,608","465,955","456,636","436,708","455,392","420,242","449,282","438,426","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2939,84","550,049","402,773","10,1341","1,75","252,686","253,828","250,356","295,096","306,4","251,543","253,389","451,641","455,39","432,178","451,248","431,044","449,842","438,208","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46",2950,"554,751","396,345","10,1323","1,75","251,294","247,852","249,363","295,096","306,4","250,3","254,129","442,718","454,529","442,895","493,916","448,283","454,983","438,231","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2985,55","545,654","403,491","10,1305","1,75","249,939","246,643","248,505","295,096","306,4","249,664","251,312","449,564","448,313","443,915","535,448","467,2","456,45","438,925","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2991,02","549,316","395,435","10,1288","1,75","249,609","249,609","248,456","295,096","306,4","249,445","250,269","455,444","456,102","452,682","534,375","467,475","449,31","441,27","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2998,05","553,131","395,435","10,127","1,75","248,785","245,05","249,994","295,096","306,4","250,873","253,235","453,442","453,412","450,663","518,26","466,372","456,59","470,925","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3006,25","556,335","393,384","10,1252","1,75","248,016","254,773","250,159","295,096","306,4","251,202","251,587","446,811","438,68","464,285","520,51","464,035","463,59","497,545","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3021,88","559,998","397,559","10,1235","1,75","248,016","252,191","249,719","295,096","306,4","250,983","252,686","443,057","446,753","474,263","488,67","461,552","461,49","502,375","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3019,14","551,758","404,81","10,1217","1,75","247,247","250,708","249,445","295,096","306,4","251,093","252,85","441,306","451,707","475,07","484,082","461,832","454,07","495,065","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","603,516","550,995","411,475","10,12","1,75","246,643","248,126","249,39","295,096","306,4","250,983","249,884","452,567","443,073","459,83","474,608","469,542","442,73","507,203","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","745,8718181818","556,793","402,539","10,1182","1,75","246,368","248,84","249,719","295,096","306,4","249,445","248,785","459,073","449,017","452,41","485,64","484,823","445,95","490,925","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","888,2276363636","555,267","402,539","10,1164","1,75","245,819","247,906","250,488","295,096","306,4","249,28","249,06","462,952","448,165","437,44","479,198","488,265","454,35","473,548","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1030,5834545455","561,981","401,294","10,1147","1,75","245,819","246,753","250,049","295,096","306,4","250,049","252,301","458,698","447,318","431,505","467,478","487,99","458,13","466,372","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1172,9392727273","550,385","402,686","10,1129","1,75","246,039","249,994","250,159","295,096","306,4","250,269","248,895","436,301","453,408","439,598","482,128","495,017","450,29","471,753","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1315,2950909091","551,605","395,068","10,1111","1,75","245,599","246,533","250,104","295,096","306,4","249,939","251,038","443,683","461,765","444,86","488,475","496,527","447,49","468,17","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1457,6509090909","553,589","396,899","10,1094","1,75","245,929","248,621","249,884","295,096","306,4","249,664","249,609","445,81","449,872","444,05","499,508","497,495","451,27","464,582","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1600,0067272727","553,589","396,24","10,1076","1,75","245,435","252,795","249,829","295,096","306,4","250,104","249,554","435,55","446,468","445,94","447,17","484,688","461,77","465,688","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1742,3625454546","553,589","395,508","10,1058","1,75","245,215","253,784","249,829","295,096","306,4","250,269","249,829","432,422","446,89","446,75","428,52","480,28","464,85","466,24","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","1884,7183636364","552,216","399,463","10,1041","1,75","245,709","251,477","249,829","295,096","306,4","250,763","252,466","447,812","449,02","450,793","421,193","465,82","459,39","482,372","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2027,0741818182","545,807","405,176","10,1023","1,75","246,204","245,27","250,323","295,096","306,4","251,093","248,895","451,44","442,08","452,545","413,185","466,37","452,53","483,198","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2169,43","555,725","391,919","10,1005","1,75","246,808","245,435","249,994","295,096","306,4","251,147","251,532","455,069","457,372","455,11","408,983","462,378","444,13","470,1","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2835,45","550,537","400,635","10,0995","1,75","246,478","250,378","249,829","295,096","306,4","250,983","248,95","459,073","456,525","463,203","391,505","455,492","430,122","445,96","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2787,11","545,197","402,979","10,0987","1,75026","246,808","252,96","250,159","295,096","306,4","250,928","248,95","443,808","448,313","464,82","390,628","451,777","435,867","435,893","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2764,16","542,603","400,488","10,0978","1,7506","248,621","245,764","250,928","295,096","306,4","251,257","249,39","426,041","445,902","450,39","429,105","456,46","447,49","424,44","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2762,7","544,739","395,728","10,097","1,75095","250,159","251,642","251,971","295,096","306,4","252,026","249,884","424,539","449,158","452,547","442,58","452,88","454,91","414,367","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2855,96","545,197","395,215","10,0962","1,75129","252,136","250,323","252,905","295,096","306,4","251,093","252,85","434,048","454,962","450,798","450,883","439,938","457,29","405,537","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3021,48","544,586","390,674","10,0954","1,75164","252,686","254,718","252,136","295,096","306,4","251,202","250,159","451,19","448,45","441,35","451,173","437,045","457,57","412,023","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3062,01","543,06","392,798","10,0945","1,75198","253,345","253,015","251,807","295,096","306,4","252,356","251,093","447,687","448,31","435,012","466,208","429,888","460,51","419,885","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2972,66","545,349","392,725","10,0937","1,75233","254,059","249,994","250,818","295,096","306,4","250,873","249,5","462,576","442,785","428,535","488,475","421,208","453,93","434,372","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2840,82","545,349","381,958","10,0929","1,75267","255,212","252,191","251,147","295,096","306,4","250,763","251,038","459,073","454,685","434,88","504,393","436,083","452,25","451,063","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2726,07","545,959","393,457","10,0921","1,75302","255,872","258,069","251,367","295,096","306,4","252,576","249,005","453,317","452,557","438,383","536,228","456,595","452,53","428,718","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2623,05","539,856","399,316","10,0912","1,75336","255,652","255,432","251,532","295,096","306,4","251,807","247,083","449,438","451,145","440,27","572,362","476,01","457,15","410,785","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2544,92","541,382","404,224","10,0904","1,75371","256,531","252,026","251,752","295,096","306,4","251,367","247,412","456,32","444,628","448,497","575,393","506,855","460,37","428,443","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2662,11","550,385","395,215","10,0896","1,75405","256,366","249,719","251,477","295,096","306,4","251,697","246,313","463,077","443,635","452,275","557,615","525,445","488,23","498,655","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2753,91","547,943","403,125","10,0888","1,7544","256,201","249,005","251,202","295,096","306,4","251,807","248,346","458,447","454,26","462,798","527,148","539,49","511,61","570,242","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2806,15","544,434","397,705","10,0879","1,75474","256,036","251,257","250,653","295,096","306,4","251,477","245,874","462,827","451,285","467,385","507,62","538,525","505,03","591,622","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","704,59","557,556","399,463","10,0871","1,75509","255,157","249,39","249,664","295,096","306,4","251,038","248,236","455,569","463,605","472,65","500,393","546,925","491,17","585,693","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","663,086","550,69","404,37","10,0863","1,75543","254,059","252,136","249,06","295,096","306,4","251,257","252,356","443,808","455,25","471,03","503,03","555,6","466,81","560,448","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","621,582","549,164","397,339","10,0855","1,75578","253,455","251,038","248,621","295,096","306,4","250,378","254,004","449,564","442,79","462,263","508,695","552,845","455,19","540,86","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","580,078","549,011","395,288","10,0846","1,75612","252,191","246,808","248,181","295,096","306,4","250,214","254,224","461,075","443,07","447,962","484,083","537,29","451,55","522,79","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2195,8","555,573","406,714","10,0838","1,75647","250,818","251,093","249,719","295,096","306,4","250,104","251,587","463,953","454,68","447,695","400,682","473,533","463,03","518,925","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2765,14","556,488","399,243","10,083","1,75681","250,488","253,07","250,598","295,096","306,4","251,202","247,247","458,322","444,63","429,08","373,147","423,277","476,33","508,445","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2796,88","556,03","395,508","10,0822","1,75716","250,488","253,125","250,708","295,096","306,4","251,587","246,094","456,445","440,1","422,47","372,27","413,09","479,41","504,86","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2802,73","550,079","399,243","10,0813","1,7575","250,323","247,192","251,202","295,096","306,4","250,763","246,094","433,548","452,415","434,207","434,378","427,13","421,862","431,202","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2854,49","549,469","407,959","10,0805","1,75784","249,28","250,983","249,884","295,096","306,4","249,829","247,083","440,179","458,65","437,715","453,91","398,765","380,84","371,887","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2846,19","566,864","399,243","10,0797","1,75819","249,28","245,325","249,39","295,096","306,4","249,609","252,521","442,307","458,932","435,15","415,72","385,275","397,5","356,572","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2761,72","560,608","397,046","10,0789","1,75853","249,06","249,719","249,06","295,096","306,4","250,598","251,257","443,683","441,375","430,29","384,67","371,64","453,788","366,917","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2790,53","559,387","397,998","10,078","1,75888","248,456","252,686","249,774","295,096","306,4","250,104","247,797","453,442","444,06","434,61","388,48","369,432","483,75","388,578","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2846,68","563,049","403,418","10,0772","1,75922","248,291","247,137","248,895","295,096","306,4","249,5","252,411","464,703","440,943","444,997","436,328","389,125","470,73","395,335","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2835,94","560,303","403,418","10,0764","1,75957","248,126","244,885","249,17","295,096","306,4","249,225","251,587","474,588","434,715","442,16","477,833","417,352","435,022","386,505","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2826,66","561,371","404,81","10,0746","1,75991","247,742","246,918","250,049","295,096","306,4","250,488","248,236","458,572","451,57","448,362","516,893","441,172","430,547","399,198","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46",2854,"566,711","404,59","10,0725","1,76","247,632","249,445","250,269","295,096","306,4","250,104","250,378","429,919","458,08","457,54","540,72","475,188","457,99","436,3","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2817,87","560,455","402,319","10,0703","1,76","247,797","252,026","250,433","295,096","306,4","249,17","248,401","418,658","459,075","460,105","556,74","523,93","492,15","477,543","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2815,92","556,488","402,759","10,0682","1,76","248,016","251,697","250,653","295,096","306,4","248,95","251,697","438,052","460,207","465,092","536,227","546,925","509,09","530,792","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2843,75","564,728","397,412","10,0661","1,76","248,401","248,73","250,708","295,096","306,4","250,763","248,181","451,315","447,32","457,807","460,155","529,575","520,29","574,93","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2848,63","563,049","399,243","10,064","1,76","248,84","251,477","250,873","295,096","306,4","249,554","246,204","455,319",451,"460,105","386,815","476,422","548,297","596,448","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2893,07","562,439","402,466","10,0619","1,76","249,28","253,015","250,104","295,096","306,4","251,752","247,412","448,813","450,72","451,742","337,108","422,997","512,593","539,898","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2934,57","571,463","400,823","10,0598","1,76","249,39","250,928","249,672","295,096","306,4","250,645","248,636","448,938","442,444","442,97","339,006","401,28","443,083","464,974","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2958,01","554,443","401,543","10,0576","1,76","249,851","250,972","249,763","295,096","306,4","251,213","250,181","456,946","445,872","433,257","357,538","383,401","407,832","402,894","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2965,82","556,335","400,605","10,0555","1,76","250,203","251,367","250,291","295,096","306,4","250,73","251,477","459,949","448,198","426,625","356,994","376,128","411,136","363,665","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2950,68","565,613","401,953","10,0534","1,76","250,73","247,214","250,95","295,096","306,4","251,038","253,499","451,891","441,289","428,943","392,849","384,499","434,999","345,732","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2896,97","561,218","402,832","10,0513","1,76","251,235","251,279","250,994","295,096","306,4","252,29","253,916","454,043","443,16","447,556","392,423","379,046","469,442","348,656","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2929,2","557,617","397,705","10,0492","1,76","251,213","250,093","250,62","295,096","306,4","252,07","254,399","448,387","449,953","441,624","387,617","373,155","479,354","357,651","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2945,31","557,251","395,508","10,0471","1,76","251,147","248,511","250,488","295,096","306,4","251,807","254,663","444,934","451,99","435,96","388,67","372,33","478,85","360,3","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2948,24","552,979","396,123","10,0449","1,76","251,917","251,433","250,796","295,096","306,4","252,576","255,432","450,189","447,629","446,53","396,328","366,548","466,306","375,364","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2971,19","556,702","393,311","10,0428","1,76","252,861","251,763","250,62","295,096","306,4","251,521","252,378","455,244","451,71","450,311","401,521","369,467","447,21","393,405","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","2999,02","551,392","401,426","10,0407","1,76","253,894","254,597","251,411","295,096","306,4","253,389","252,004","455,745","455,45","459,804","381,291","382,574","429,955","397,6","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3032,23","552,795","399,727","10,0386","1,76","255,146","248,752","251,499","295,096","306,4","254,905","250,159","450,54","446,048","456,079","372,816","386,045","437,631","403,836","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3045,41","549,683","394,805","10,0365","1,76","255,234","250,884","251,06","295,096","306,4","253,103","249,631","435,125","445,363","457,972","397,382","389,792","452,81","413,216","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3058,59","553,04","393,545","10,0343","1,76","255,103","254,202","250,62","295,096","306,4","252,246","253,521","448,337","459,182","457,972","413,83","401,634","463,282","418,347","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3029,02","556,702","395,713","10,0322","1,76","254,641","250,51","250,334","295,096","306,4","251,631","253,411","452,942","455,336","452,842","403,558","412,097","457,738","417,023","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3010,16","558,105","397,09","10,0301","1,76","254,597","249,653","249,961","295,096","306,4","249,983","252,224","460,199","457,772","460,125","436,053","433,633","456,17","419,117","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3093,95","552,917","394,189","10,028","1,76","254,355","249,28","249,829","295,096","306,4","251,389","253,564","458,698","462,072","450,416","514,136","476,814","453,09","420,825","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3185,55","550,11","399,229","10,0259","1,76","254,224","244,951","249,675","295,096","306,4","249,631","255,146","461,7","469,491","455,167","568,515","516,525","455,33","434,122","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3263,67","561,89","400,928","10,0238","1,76","253,608","244,314","249,148","295,096","306,4","249,434","252,466","448,187","460,487","456,676","591,131","552,16","455,834","460,995","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3347,27","561,035","396,797","10,0216","1,76","253,499","250,774","248,643","295,096","306,4","250,598","251,917","454,744","448,257","451,607","574,924","570,607","481,594","500,998","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3347,07","566,589","403,213","10,0195","1,76","253,257","247,961","248,818","295,096","306,4","250,466","253,323","455,895","442,022","455,275","484,26","544,608","513,234","549,002","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3297,66","561,096","398,438","10,0174","1,76","252,971","246,27","248,643","295,096","306,4","250,269","253,323","453,242","439,078","444,695","447,575","510,847","532,953","605,221","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3297,66","558,96","402,305","10,0153","1,76","251,982","250,378","249,895","295,096","306,4","251,345","253,125","449,438","446,723","445,238","432,926","489,041","489,437","572,334","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3288,28","563,11","408,545","10,0135","1,76","250,972","253,564","250,796","295,096","306,4","250,576","251,587","448,638","452,271","437,253","414,644","462,765","429,563","497,737","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3256,64","567,566","401,66","10,0118","1,76","250,862","249,609","250,62","295,096","306,4","249,895","252,466","454,193","453,918","442,541","416,755","446,903","411,976","448,796","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3229,69","571,411","399,785","10,0102","1,76","250,466","250,862","250,334","295,096","306,4","250,598","252,51","453,643","454,26","438,819","477,341","470,53","433,599","419,004","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3243,16","566,956","402,129","10,0086","1,76","249,653","247,478","250,269","295,096","306,4","250,62","252,246","449,288","458,222","437,681","530,937","502,755","454,378","410,675","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3224,61","564,575","401,191","10,0069","1,76","249,082","245,896","250,884","295,096","306,4","250,642","251,631","448,638","453,578","439,028","552,656","508,208","485,514","428,661","63,62","4,92"
2017-03-12 02:00:00,"58,84","11,46","3252,54","569,275","399,668","10,0053","1,76","249,565","248,555","250,994","295,096","306,4","250,862","249,06","446,135","450,461","445,238","554,176","529,855","500,69","461,934","63,62","4,92"
2017-03-12 03:00:00,"58,84","11,46","3251,76","560,181","405,059","10,0036","1,76","249,521","252,07","251,389","295,096","306,4","251,235","248,225","450,189","453,461","455,005","531,245","533,596","499,234","514,958","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3203,13","568,237","407,314","10,002","1,76","250,466","250,972","250,356","295,096","306,4","250,598","247,214","444,033","447,687","453,544","443,4","498,183","497,89","560,419","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3175,98","569,885","404,971","10,0003","1,76","250,928","247,28","249,829","295,096","306,4","250,422","246,907","446,385","441,06","449,717","380,237","445,199","477,898","555,951","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3155,47","560,12","404,619","9,99867","1,76","250,466","253,477","250,291","295,096","306,4","250,95","249,434","459,448","440,321","453,817","357,458","422,343","437,571","506,902","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3148,44","556,641","404,883","9,99702","1,76","250,269","256,641","250,488","295,096","306,4","251,147","250,488","463,953","440,66","455,92","353,12","419,7","423,96","488,86","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3182,62","570,74","403,652","9,99538","1,76","250,422","255,872","250,027","295,096","306,4","250,994","248,95","464,303","450,18","446,477","350,39","388,851","411,416","444,445","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3216,41","564,819","411,533","9,99373","1,76","250,488","253,389","249,368","295,096","306,4","250,62","250,906","459,198","462,191","442,43","352,503","378,332","422,504","404,55","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3234,18","550,72","404,883","9,99208","1,76","250,027","250,005","249,016","295,096","306,4","250,488","247,566","456,946","472,723","448,849","344,334","382,962","432,311","373,98","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3253,32","561,401","400,898","9,99043","1,76","249,829","244,336","248,643","295,096","306,4","250,181","245,5","450,99","470,229","458,404","367,579","377,891","462,106","360,846","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3284,38","562,927","407,227","9,98879","1,76","249,829","243,281","250,049","295,096","306,4","250,203","245,896","440,38","464,28","457,54","399,257","382,024","471,234","356,873","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3335,94","570,74","411,709","9,98714","1,76","250,137","252,444","250,708","295,096","306,4","250,73","245,632","439,379","457,199","461,205","431,057","400,421","460,482","360,514","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3323,44","566,833","404,502","9,98549","1,76","249,192","252,048","250,4","295,096","306,4","250,466","246,511","446,385","452,048","466,872","488,865","419,749","450,57","366,749","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3240,82","566,345","402,92","9,98385","1,76","249,192","248,269","250,269","295,096","306,4","250,115","246,665","448,938","446,898","456,619","537,538","460,284","450,01","386,728","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3163,09","562,927","404,941","9,9822","1,76","249,39","246,643","250,422","295,096","306,4","250,203","246,533","451,39","438,459","453,112","573,396","503,852","468,098","417,295","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3105,66","566,04","400,957","9,98055","1,76","248,774","249,236","250,488","295,096","306,4","250,269","247,61","452,441","442,311","451,492","587,146","528,036","492,346","468,003","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3148,63","562,683","403,535","9,9789","1,76","248,972","250,334","250,334","295,096","306,4","250,115","246,687","460,499","439,25","448,637","581,012","560,53","503,098","518,765","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3213,48","567,139","408,135","9,97726","1,76","249,016","249,961","249,961","295,096","306,4","249,895","246,094","463,953","439,08","433,095","554,49","571,875","515,194","578,185","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3238,67","570,068","399,023","9,97561","1,76","248,796","251,829","249,983","295,096","306,4","249,829","247,324","457,997","447,632","434,34","524,02","574,797","536,201","615,316","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3316,02","555,969","403,652","9,97396","1,76","248,73","250,686","250,049","295,096","306,4","249,829","248,313","429,169","452,05","433,044","490,898","573,418","529,925","610,96","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3332,62","556,437","404,59","9,97231","1,76","249,023","247,046","249,902","295,096","306,4","249,979","247,485","425,582","459,353","442,973","464,583","559,78","542,137","611,35","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3330,27","562,469","403,506","9,97067","1,76","249,313","247,511","249,972","295,096","306,4","250,194","247,401","436,576","450,602","455,924","374,376","503,418","547,46","589,365","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3342,97","559,204","400,664","9,96902","1,76","248,39","246,94","249,906","295,096","306,4","250,269","251,631","450,84","445,9","457,945","319,667","430,605","518,193","549,858","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3353,13","562,592","395,024","9,96737","1,76","248,566","248,95","249,543","295,096","306,4","250,126","254,355","451,24","445,792","464,715","313,046","386,235","451,796","483,754","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3337,7","555,878","398,394","9,96534","1,76","248,522","250,488","249,532","295,096","306,4","249,906","254,235","451,04","442,249","460,453","304,121","357,372","412,312","410,204","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3275,39","554,504","399,844","9,9631","1,76","248,719","254,059","249,752","295,096","306,4","249,829","254,432","447,562","442,87","447,503","320,43","346,467","406,768","360,577","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3231,45","557,037","404,546","9,96086","1,76","248,522","252,268","249,686","295,096","306,4","249,686","254,235","449,489","448,109","448,228","367,949","349,829","415,532","335,581","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3222,66","555,664","399,902","9,95862","1,76","248,719","247,555","249,752","295,096","306,4","250,181","254,004","449,989","450,66","451,762","374,552","352,665","451,715","328,321","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3146,09","548,859","395,801","9,95638","1,76","249,379","248,522","249,686","295,096","306,4","250,488","252,004","456,095","444,23","451,789","378,493","362,358","474,958","339,934","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3095,51","561,127","397,324","9,95414","1,76","249,752","250,4","249,609","295,096","306,4","249,346","252,07","457,672","454,284","441,434","413,828","367,728","467,006","355,47","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3085,29","557,556","401,191","9,95191","1,76","249,543","246,423","249,752","295,096","306,4","248,588","253,828","456,445","460,151","445,079","438,576","369,714","449,282","373,924","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3083,98","551,147","402,832","9,94967","1,76","249,39","244,116","249,829","295,096","306,4","248,511","254,443","456,445","459,36","449,99","443,36","370,68","443,01","381,26","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3077,64","557,098","399,595","9,94743","1,76","249,961","248,544","249,829","295,096","306,4","249,082","254,301","443,758","452,73","441,221","506,072","422,232","439,006","384,491","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3140,23","558,716","397,471","9,94519","1,76","250,697","250,928","249,829","295,096","306,4","250,247","254,509","439,529","449,531","440,706","571,073","474,332","445,222","402,012","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3215,14","552,307","396,885","9,94295","1,76","250,642","252,642","250,115","295,096","306,4","249,994","254,52","451,015","450,094","452,792","598,303","511,425","465,746","438,48","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3249,02","557,648","398,965","9,94071","1,76","251,202","249,137","250,126","295,096","306,4","249,467","254,872","455,795","442,561","451,066","586,133","535,442","495,846","499,807","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3281,25","559,357","393,53","9,93847","1,76","251,301","252,037","250,334","295,096","306,4","249,675","255,817","448,938","446,129","452,9","549,65","552,516","522,705","572,781","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3331,74","562,622","396,226","9,93623","1,76","251,576","246,742","250,488","295,096","306,4","249,686","253,059","447,386","453,234","459,43","526,268","560,999","537,856","618,381","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3354,1","556,458","398,086","9,93399","1,76","251,807","244,358","250,631","295,096","306,4","249,181","251,653","450,389","453,715","457,81","520,213","571,3","525,557","618,6","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3340,23","552,155","397,075","9,93175","1,76","252,092","250,862","249,994","295,096","306,4","249,236","253,235","447,211","453,861","456,271","504,801","564,661","509,286","587,539","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3328,22","553,558","401,162","9,92951","1,76","251,818","249,642","248,895","295,096","306,4","250,104","255,146","450,139","445,79","463,824","500,679","551,333","505,17","564,503","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3317,29","558,167","395,229","9,92727","1,76","251,444","247,126","248,511","295,096","306,4","248,632","250,62","445,134","447,86","458,671","485,973","536,021","510,994","553,383","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3293,46","557,526","397,485","9,92503","1,76","252,081","249,829","248,368","295,096","306,4","248,489","247,852","430,845","456,214","452,356","467,051","514,815","494,11","523,918","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3232,42","559,204","401,455","9,92279","1,76","251,752","248,654","249,719","295,096","306,4","249,236","248,28","447,862","452,16","453,004","418,047","463,755","471,682","487,226","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3183,5","557,343","402,612","9,92055","1,76","251,653","254,333","251,345","295,096","306,4","249,104","247,225","460,599","449,331","446,045","349,589","401,958","445,754","446,727","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3192,19","550,659","404,268","9,91831","1,76","252,092","253,037","251,521","295,096","306,4","249,95","247,819","460,95","452,304","444,698","332,501","366,463","410,776","403,858","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3246,29","558,807","405,645","9,91608","1,76","251,96","249,126","251,367","295,096","306,4","250,488","247,939","468,107","454,061","440,6","342,167","346,743","399,46","373,208","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3272,07","560,608","404,341","9,91384","1,76","251,949","254,652","250,367","295,096","306,4","249,774","250,06","461,225","454,26","443,54","343,282","335,726","411,724","354,668","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3303,91","563,629","399,419","9,9116","1,76","251,884","255,531","249,401","295,096","306,4","249,675","248,939","448,613","454,26","436,227","383,576","341,098","442,559","356,078","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3312,7","560,059","404,121","9,90936","1,76","251,378","250,367","249,027","295,096","306,4","250,972","246,918","434,849","451,68","431,964","456,131","363,956","458,438","365,125","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3271,78","559,418","407,432","9,90712","1,76","251,29","251,433","249,236","295,096","306,4","249,73","246,533","439,504","450,66","436,926","446,891","374,695","461,63","377,705","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3187,21","558,533","406,084","9,90488","1,76","251,51","248,269","249,104","295,096","306,4","248,873","247,104","444,934","450,49","446,905","427,847","370,784","465,522","395,114","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3130,76","564,789","402,422","9,90264","1,76","251,444","245,654","249,807","295,096","306,4","250,236","251,268","451,766","455,815","454,219","470,526","409,641","456,898","405,625","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3055,66","558,533","399,639","9,90132","1,76","251,938","243,798","250,554","295,096","306,4","250,356","253,488","455,77","456,21","458,377","519,003","447,566","448,134","425,684","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3021,48","552,979","399,023","9,9005","1,76","252,246","242,798","250,708","295,096","306,4","250,049","253,564","455,945","454,82","459,7","532,81","456,05","446,37","435,34","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3018,95","559,326","401,88","9,89967","1,76","251,532","250,225","250,708","295,096","306,4","249,763","253,279","468,958","448,931","458,998","529,761","470,369","454,742","447,534","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3013,77","557,19","403,989","9,89885","1,76","251,005","254,795","250,708","295,096","306,4","250,038","252,268","465,554","448,704","455,461","540,821","495,981","469,806","468,088","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3018,07","560,15","406,772","9,89803","1,76","251,499","254,817","250,565","295,096","306,4","249,697","252,664","448,563","448,451","443,939","551,722","526,023","482,406","506,462","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3064,65","566,925","408,105","9,8972","1,76","251,807","251,949","250,488","295,096","306,4","249,39","254,41","428,443","446,355","447,068","545,271","558,135","487,222","537,773","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3100,59","564,484","403,535","9,89638","1,76","251,807","252,488","250,488","295,096","306,4","249,675","254,674","434,249","445,76","448,096","534,529","572,37","491,086","571,514","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3099,8","564,911","399,36","9,89555","1,76","251,807","250,28","250,631","295,096","306,4","250,686","254,301","438,503","445,76","444,806","495,702","565,323","510,322","595,456","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3142,68","561,249","408,34","9,89473","1,76","252,092","246,226","250,422","295,096","306,4","251,29","253,51","447,011","453,495","450,362","458,789","543,156","508,082","585,085","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3233,98","559,265","405,103","9,89391","1,76","252,246","243,138","249,697","295,096","306,4","250,653","250,697","452,441","452,135","443,243","377,363","480,007","514,914","582,687","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3214,94","563,66","399,917","9,89308","1,76","252,96","248,851","249,961","295,096","306,4","250,269","250,104","455,044","446,586","443,54","341,719","410,634","485,57","538,988","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3155,08","563,416","401,514","9,89226","1,76","253,345","253,037","250,411","295,096","306,4","250,84","248,489","449,288","454,404","452,711","325,329","365,938","419,008","449,49","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3179,3","565,308","409,204","9,89144","1,76","252,916","252,202","250,203","295,096","306,4","251,005","251,697","442,507","457,514","454,516","341,016","345,365","396,632","371,168","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3188,48","557,098","405,176","9,89061","1,76","251,971","251,301","249,906","295,096","306,4","250,642","251,29","443,533","462,045","451,31","411,565","373,151","404,024","335,416","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3179,1","559,296","396,504","9,88979","1,76","251,587","248,862","249,686","295,096","306,4","250,488","247,972","447,537","454,711","448,586","476,718","408,401","434,831","331,717","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3181,54","563,354","398,232","9,88897","1,76","250,73","245,775","249,181","295,096","306,4","250,774","251,115","450,89","452,475","459,049","523,747","450,975","482,49","341,509","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3198,83","562,561","399,346","9,88814","1,76","249,697","249,06","249,093","295,096","306,4","250,214","249,917","451,616","456,47","466,845","545,157","479,454","503,042","376,793","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3223,54","553,009","394,541","9,88732","1,76","249,104","249,225","249,027","295,096","306,4","249,543","251,071","464,453","458,024","466,386","524,065","492,754","505,702","435,364","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3273,05","552,063","396,665","9,8865","1,76","248,665","251,785","249,664","295,096","306,4","249,675","250,829","471,785","462,64","461,424","503,322","505,75","500,466","506,379","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3325,39","555,786","399,023","9,88567","1,76","248,225","248,785","251,191","295,096","306,4","250,258","248,972","472,286","456,921","451,445","502,015","511,292","486,41","546,796","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3349,41","549,103","401,499","9,88485","1,76","247,786","254,52","251,521","295,096","306,4","250,345","248,796","459,448","448,14","430,806","512,406",526,"461,966","554,156","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3359,86","557,739","398,833","9,88402","1,76","247,632","252,202","251,224","295,096","306,4","250,411","248,093","444,959","442,445","432,798","533,187","558,768","451,242","548,227","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3304,88","563,064","398,131","9,8832","1,76","247,496","250,415","249,787","295,096","306,4","250,352","252,393","444,028","451,184","432,973","547,359","574,99","457,437","540,014","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3246,78","556,641","393,398","9,88238","1,76","247,544","249,478","248,95","295,096","306,4","250,4","253,213","453,142","450,184","426,57","536,482","567,418","480,642","554,404","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46",3254,"555,908","391,582","9,88155","1,76","247,632","248,862","248,95","295,096","306,4","250,356","253,257","454,644","452,334","433,042","453,36","522,58","501,81","568,422","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3247,49","557,861","394,453","9,88073","1,76","247,5","247,148","249,082","295,096","306,4","250,137","250,928","457,546","449,614","443,834","354,14","462,762","514,466","565,002","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3208,2","559,326","393,223","9,87991","1,76","247,412","245,918","249,697","295,096","306,4","250,313","251,631","462,751","439,872","456,674","297,498","401,076","508,082","544,476","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3191,8","561,401","394,863","9,87908","1,76","247,148","248,599","250,576","295,096","306,4","250,488","253,564","449,839","441,116","458,724","302,184","361,202","468,434","486,98","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3228,52","554,443","398,203","9,87826","1,76","247,5","248,95","250,664","295,096","306,4","250,356","252,246","443,132","448,482","461,746","304,136","342,038","410,972","398,7","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3251,95","549,316","399,023","9,87835","1,76","247,852","248,071","250,488","295,096","306,4","250,269","251,367","444,934","451,43","465,63","296,48","335,43",387,"360,3","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3273,05","558,105","400,781","9,87906","1,76021","248,247","252,686","250,752","295,096","306,4","250,4","250,972","437,727","456,524","474,372","301,874","333,444","372,552","328,518","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3281,25","557,739","398,789","9,87977","1,76055","248,115","254,18","250,796","295,096","306,4","250,356","251,499","451,841","456,524","473,078","295,858","324,518","386,44","302,362","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3273,83","556,152","394,043","9,88048","1,7609","248,511","253,521","250,576","295,096","306,4","249,741","252,29","457,246","459,696","471,57","314,062","321,436","436,062","308,32","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46",3275,"560,059","394,395","9,88118","1,76124","248,95","252,993","250,356","295,096","306,4","249,521","250,62","452,441","460,944","470,166","340,784","333,332","475,154","318,472","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3282,03","560,059","396,328","9,88189","1,76159","249,214","248,379","249,873","295,096","306,4","249,609","247,412","443,433","456,636","457,428","410,702","365,826","490,498","328,404","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3280,47","563,477","400,02","9,8826","1,76193","249,785","249,214","249,741","295,096","306,4","250,005","245,566","436,826","451,082","437,896","502,422","405,266","474,258","344,186","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3269,14","564,575","404,004","9,8833","1,76228","250,444","251,191","249,565","295,096","306,4","249,873","246,27","452,942","442,476","433,368","566,954","448,666","446,37","365,042","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3271,88","561,89","400,957","9,88401","1,76262","250,181","253,037","249,521","295,096","306,4","250,137","248,159","466,355","438,736","428,514","617,422","500,988","442,674","402,23","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3277,34","564,209","403,242","9,88472","1,76297","250,225","251,016","249,609","295,096","306,4","250,356","247,764","456,545","437,604","430,348","609,216","527,866","477,506","463,032","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3333,59","565,308","401,016","9,88543","1,76331","251,016","246,489","249,741","295,096","306,4","250,005","246,973","441,731","439,76","442,326","547,966","524,344","527,128","548,006","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3400,39","565,674","399,551","9,88613","1,76366","251,104","248,555","249,302","295,096","306,4","250,093","246,841","444,133","450,632","451,82","460,7","490,528","557,372","614,77","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3410,55","563,843","397,559","9,88684","1,764","251,191","251,06","249,873","295,096","306,4","252,905","246,226","447,437","450,064","457,756","386,56","447,784","551,436","610,798","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3408,98","559,57","401,719","9,88755","1,76434","251,235","248,643","250,488","295,096","306,4","251,895","245,742","452,441","450,518","464,554","343,594","413,526","502,71","548,01","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3413,28","564,819","402,539","9,88825","1,76469","251,147","247,236","250,488","295,096","306,4","251,104","246,182","451,941","457,77","462,612","316,64","396,014","439,084","467,118","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3421,09","556,274","400,371","9,88896","1,76503","251,279","248,862","250,62","295,096","306,4","254,971","246,797","453,442","453,692","460,132","306,952","384,118","399,32","402,784","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3431,64","560,303","397,852","9,88967","1,76538","251,367","252,07","250,444","295,096","306,4","254,443","246,973","444,734","453,576","467,578","329,842","382,026","410,408","373,87","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3429,69","562,256","399,961","9,89038","1,76572","251,104","252,905","250,4","295,096","306,4","248,73","246,709","448,037","446,326","464,664","370,39","379,818","434,942","366,254","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3423,44","562,988","400,078","9,89108","1,76607","250,928","251,543","250,62","295,096","306,4","243,589","247,061","446,736","449,724","449,986","421,328","376,73","461,378","372,324","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3421,88","569,336","396,152","9,89179","1,76641","251,06","252,246","250,576","295,096","306,4","250,488","246,357","454,443","448,366","437,684","441,794","378,386","477,394","385,014","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3428,91","556,274","399,727","9,8925","1,76676","251,279","249,17","249,565","295,096","306,4","252,246","246,182","452,341","447,346","436,71","488,98","410,222","465,634","397,704","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3392,58","562,744","402,598","9,8932","1,7671","251,235","247,983","249,214","295,096","306,4","247,236","246,27","444,934","452,672","432,5","556,874","462,438","446,034","420,99","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3374,61","564,575","399,434","9,89391","1,76745","251,016","250,137","249,653","295,096","306,4","248,423","245,566","447,336","449,502","429,696","595,704","510,356","438,082","441,74","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3451,17","564,331","396,152","9,89462","1,76779","250,269","250,005","249,302","295,096","306,4","252,773","245,742","448,337","441,572","422,142","608,674","539,768","470,674","485,55","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3498,05","568,237","395,215","9,89533","1,76814","249,829","249,39","248,95","295,096","306,4","254,443","246,094","447,937","438,4","416,53","610,55","547,48","492,85","510,93","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3536,72","566,772","397,324","9,89603","1,76848","250,884","248,467","248,95","295,096","306,4","255,498","246,885","448,538","443,158","424,624","611,486","570,61","511,666","545,028","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3569,53","560,303","404,18","9,89674","1,76883","251,191","247,456","249,478","295,096","306,4","252,642","247,808","450,74","450,746","437,79","554,456","569,506","539,672","606,49","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3574,22","565,43","402,012","9,89745","1,76917","250,928","249,038","249,961","295,096","306,4","249,214","249,258","452,542","454,368","452,684","463,754","503,632","561,404","638,274","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3568,36","567,261","398,848","9,89815","1,76952","250,664","254,619","250,181","295,096","306,4","246,533","250,576","445,735","443,606","464,662","381,564","441,284","552,892","614,77","65,87","2,13"
