date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 03:00:00,"58,84","11,46","3531,64","559,448","400,371","9,89766","1,76986","250,752","255,674","250,137","295,096","306,4","246,929","252,642","443,333","440,552","467,034","376,25","412,532","507,526","549,77","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3508,59","563,354","399,141","9,89637","1,77","250,928","252,466","250,181","295,096","306,4","248,599","254,048","454,243","446,218","469,41","365,862","396,228","440,092","474,622","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3525,39","561,646","397,852","9,89507","1,77","251,06","250,752","250,005","295,096","306,4","248,95","254,355","455,344","450,07","459,264","346,094","382,238","398,424","411,172","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3533,59","553,955","402,949","9,89378","1,77","251,147","247,456","249,961","295,096","306,4","250,4","254,839","454,644","448,028","456,244","370,624","384,332","405,816","374,202","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3552,34","559,082","403,359","9,89248","1,77","251,016","248,994","250,181","295,096","306,4","251,367","255,762","451,941","445,424","457,108","407,654","392,046","448,046","371,334","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3599,22","567,627","404,707","9,89119","1,77","250,664","248,73","250,137","295,096","306,4","251,367","254,751","441,431","443,16","455,38","488,824","435,45","478,402","375,084","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3592,97","566,04","405,879","9,8899","1,77","250,752","249,609","250,181","295,096","306,4","251,631","249,961","446,035","443,84","454,084","560,938","478,078","486,466","385,236","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3430,08","565,186","405,527","9,8886","1,77","251,719","253,213","250,269","295,096","306,4","251,543","251,499","453,042","447,918","449,662","583,128","504,514","480,418","422,096","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3325,78","567,139","400,137","9,88731","1,77","251,851","252,861","250,269","295,096","306,4","250,972","253,96","457,947","451,086","442,106","570,94","522,802","478,178","474,402","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3337,89","564,331","397,969","9,88601","1,77","251,191","251,411","249,609","295,096","306,4","250,84","255,103","460,349","458,446","441,242","530,94","529,63","495,426","535,426","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3367,19","557,739","399,902","9,88472","1,77","250,532","250,62","249,697","295,096","306,4","250,532","255,85","453,342","457,656","441,998","506,248","533,926","518,504","598,77","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3350,78","558,472","398,027","9,88342","1,77","251,06","248,818","250,181","295,096","306,4","250,269","255,366","453,442","451,2","438,116","505,466","546,818","510,886","596,67","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3322,66","560,181","393,75","9,88213","1,77","251,191","248,247","250,269","295,096","306,4","250,532","255,366","447,136","452,22","436,608","507,498","551,114","477,618","559,92","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3344,53","556,396","395,508","9,88084","1,77","251,056","244,16","250,269","295,096","306,4","250,84","251,06","434,023","448,482","435,42","505,47","556,732","475,042","546,02","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3420,2","564,662","401,535","9,87954","1,77","251,271","242,641","250,654","295,096","306,4","250,928","247,695","436,569","456,607","441,74","495,201","550,154","489,73","550,18","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3510,16","566,132","402,524","9,87825","1,77","251,73","247,423","251,298","295,096","306,4","251,169","248,621","450,189","464,028","447,587","412,187","486,59","472,046","532,719","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3556,35","562,256","397,529","9,87695","1,77","252,147","255,322","251,224","295,096","306,4","250,521","252,389","456,395","458,388","447,236","340,799","410,226","457,962","512,612","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3557,13","561,676","395,112","9,87566","1,77","253,213","259,398","250,928","295,096","306,4","249,829","254,784","455,945","452,956","447,641","335,526","367,483","438,693","465,467","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3532,32","559,967","392,285","9,87436","1,77","253,521","257,684","250,686","295,096","306,4","250,433","253,312","443,282","447,376","456,972","336,681","345,119","384,62","376,827","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3522,07","561,707","394,482","9,87307","1,77","253,004","252,576","250,126","295,096","306,4","250,082","248,884","435,125","444,687","461,64","347,93","338,785","363,34","313,124","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3534,86","559,662","394,893","9,87178","1,77","253,147","247,434","249,708","295,096","306,4","249,39","246,313","443,257","444,887","460,294",415,"364,124","404,758","306,971","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3563,57","553,619","395,376","9,87048","1,77","252,499","243,237","249,73","295,096","306,4","249,994","246,434","448,713","452,732","472,352","481,228","405,955","470,758","334,975","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1611,91","555,511","397,983","9,86919","1,77","251,323","242,952","249,587","295,096","306,4","250,126","246,654","459,398","457,177","479,147","511,054","433,852","515,424","367,057","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1570,5331666667","559,082","397,852","9,86789","1,77","250,928","244,336","249,39","295,096","306,4","249,829","246,753","467,957","455,39","476,96","522,66","442,28","527,02","380,71","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1529,1563333333","560,76","400,43","9,8666","1,77","250,444","247,599","249,873","295,096","306,4","249,95","247,115","456,946","450,094","469,54","529,32","453,186","524,859","409,541","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1487,7795","560,12","400,605","9,8653","1,77","250,17","248,456","250,148","295,096","306,4","250,17","247,775","452,066","450,435","452,195","545,94","487,553","502,146","459,53","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1446,4026666667","562,836","395,801","9,86401","1,77","249,664","245,885","249,928","295,096","306,4","250,389","250,972","447,462","452,077","435,848","559,805","524,424","464,99","506,32","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1405,0258333333","566,406","400,415","9,86272","1,77","248,807","248,258","249,829","295,096","306,4","250,367","252,74","446,16","447,177","427,649","561,74","555,737","458,158","550,602","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1363,649","567,749","405,864","9,86142","1,77","248,148","251,169","249,587","295,096","306,4","250,389","251,521","453,743","444,944","425,116","543,616","566,672","479,83","582,411","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1322,2721666667","566,833","404,019","9,86149","1,77","247,731","247,621","249,873","295,096","306,4","250,126","249,598","453,693","450,805","432,341","517,188","558,907","501,334","599,872","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1280,8953333333","567,2","405,41","9,86267","1,77","247,269","245,039","250,51","295,096","306,4","250,192","251,532","458,597","453,212","433,012","484,943","548,221","502,258","594,297","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1239,5185","568,848","407,197","9,86384","1,77","247,094","250,994","250,587","295,096","306,4","250,367","253,037","447,111","448,311","431,073","446,779","530,706","505,758","588,809","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1198,1416666667","565,155","402,261","9,86502","1,77","247,313","253,729","250,609","295,096","306,4","250,389","253,817","441,456","448,251","442,165","431,367","521,948","518,806","595,378","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1156,7648333333","568,176","399,727","9,8662","1,77","247,05","252,246","249,741","295,096","306,4","250,247","252,927","442,657","451,539","445,886","429,197","507,241","513,85","581,72","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1115,388","568,085","395,303","9,86738","1,77","246,632","250,917","248,95","295,096","306,4","250,049","250,422","431,321","455,987","452,172","430,212","491,569","491,506","546,156","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1074,0111666667","564,301","393,56","9,86856","1,77","247,017","249,587","249,071","295,096","306,4","250,17","251,763","430,045","463,773","463,259","409,781","453,043","467,398","511,035","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1032,6343333333","566,925","403,857","9,86974","1,77","246,929","248,423","249,895","295,096","306,4","250,027","253,345","443,608","458,192","456,974","350,448","385,077","442,164","477,104","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","991,2575","563,141","408,354","9,87092","1,77","246,775","251,257","250,367","295,096","306,4","249,708","253,707","457,722","450,917","454,493","368,499","366,322","418,472","428,248","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","949,8806666667","567,535","407,124","9,8721","1,77","246,973","248,665","250,631","295,096","306,4","249,73","253,641","459,974","449,246","456,838","421,974","375,52","406,32","367,69","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","908,5038333333","571,594","403,813","9,87327","1,77","246,973","246,171","250,807","295,096","306,4","249,829","253,586","448,588","445,904","450,634","467,517","397,553","429,677","339,275","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","867,127","563,477","404,487","9,87445","1,77","246,731","250,51","250,466","295,096","306,4","249,95","253,422","428,818","444,944","447,047","513,414","429,716","474,566","357,595","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","825,7501666667","567,474","408,486","9,87563","1,77","246,533","251,115","250,389","295,096","306,4","249,807","251,071","437,627","446,757","447,29","528,028","462,433","503,826","404,246","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","784,3733333333","566,956","402,026","9,87681","1,77","247,017","251,763","250,488","295,096","306,4","249,368","249,148","459,273","452,078","441,949","512,366","480,885","516,202","473,82","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","742,9965","560,913","393,193","9,87799","1,77","247,412","253,466","250,367","295,096","306,4","249,774","247,379","461,976","450,094","442,921","480,35","474,109","524,971","536,528","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","701,6196666667","563,934","393,237","9,87917","1,77","248,5","251,51","249,906","295,096","306,4","249,906","246,698","458,022","442,647","441,652","450,622","475,733","523,094","552,919","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","660,2428333333","569,092","400,532","9,88035","1,77","249,027","251,4","249,368","295,096","306,4","249,609","251,06","458,647","442,591","440,302","449,626","491,324","520,822","549,055","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","618,866","574,982","403,755","9,88152","1,77","249,335","249,906","249,291","295,096","306,4","249,73","253,982","445,86","445,251","438,224","458,376","494,467","506,458","520,417","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","577,4891666667","572,296","400,737","9,8827","1,77","250,071","248,357","249,39","295,096","306,4","249,95","250,884","442,181","450,435","438,492","464,432","497,713","469,134","475,339","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","536,1123333333","567,291","404,341","9,88388","1,77","250,269","248,104","249,148","295,096","306,4","250,049","247,181","448,938","454,882","452,28","477,263","495,232","449,73","443,391","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","494,7355","566,01","401,44","9,88506","1,77","250,389","251,038","249,071","295,096","306,4","250,049","245,852","446,461","455,39","453,361","463,614","477,029","463,282","440,88","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","453,3586666667","561,493","396,797","9,88624","1,77","250,972","254,004","249,17","295,096","306,4","250,049","246,138","444,709","460,065","457,08","435,021","457,012","489,77","463,755","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","411,9818333333","559,814","402,041","9,88742","1,77","250,521","249,532","248,807","295,096","306,4","249,928","246,292","440,53","461,398","463,313","385,901","415,016","483,89","465,549","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","370,605","560,913","405,469","9,8886","1,77","249,829","245,874","248,511","295,096","306,4","249,829","246,094","436,926","459,36","461,86","353,91","387,75","468,77","456,86","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","2619,24","565,948","404,18","9,88977","1,77","250,433","247,203","250,082","295,096","306,4","249,829","246,094","439,128","464,651","469,868","335,859","366,85","444,432","448,362","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","4118,55","568,726","403,77","9,89095","1,77","250,807","248,654","251,488","295,096","306,4","250,071","246,094","439,279","458,393","465,145","346,874","343,387","407,272","420,164","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","4012,89","566,284","398,335","9,89213","1,77","250,829","251,488","250,983","295,096","306,4","250,51","245,852","449,764","447,239","453,544","418,674","365,141","400,552","378,806","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1794,73","566,528","397,485","9,89331","1,77","250,807","253,323","250,126","295,096","306,4","250,345","245,775","457,521","447,691","440,919","488,732","407,495","435,25","359,801","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1357,9776666667","564,27","398,848","9,89449","1,77","251,071","249,016","249,708","295,096","306,4","250,291","245,391","462,276","450,038","440,787","516,191","438,34","484,562","374,864","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","921,2253333333","557,831","396,621","9,89366","1,77","251,005","244,929","249,489","295,096","306,4","250,367","247,654","461,4","452,474","441,301","512,655","464,532","516,51","426,836","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","484,473","562,531","393,999","9,89119","1,77","250,587","248,324","249,39","295,096","306,4","250,148","251,642","452,041","455,195","438,628","491,349","483,393","526,875","490,564","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","2874,61","564,484","398,73","9,88872","1,77","250,972","253,279","249,631","295,096","306,4","250,291","251,433","448,713","453,469","452,976","477,656","496,361","523,823","524,388","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","4439,26","561,552","400,935","9,88625","1,77","250,792","250,635","249,369","295,096","306,4","250,258","250,97","443,433","453,504","451,909","467,333","504,908","535,549","548,102","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","4264,45","564,27","396,68","9,88378","1,77","250,378","248,84","249,5","295,096","306,4","250,049","251,587","445,184","451,14","444,32","456,25","508,92","530,095","545,41","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1874,71","568,237","395,947","9,88131","1,77","250,708","251,257","249,719","295,096","306,4","250,049","249,5","453,192","448,31","445,13","462,305","508,92","498,17","510,1","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1868,19","565,491","397,998","9,87884","1,77","250,928","249,609","250,378","295,096","306,4","249,939","248,95","457,446","456,24","454,57","469,92","497,63","471,57","473,13","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1861,67","560,303","401,221","9,87636","1,77","250,598","247,961","251,147","295,096","306,4","249,609","251,477","462,201","455,67","456,19","467,38","484,41","464,57","452,715","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1855,15","564,88","397,266","9,87389","1,77","250,378","247,961","250,928","295,096","306,4","249,39","252,686","456,445","449,44","452,685","468,945","481,105","481,37","457,405","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","1848,63","560,913","393,164","9,87142","1,77","250,598","248,071","251,038","295,096","306,4","249,719","252,905","446,936","449,725","458,35","467,385","476,15","471,57","452,165","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3851,56","560,913","396,973","9,86895","1,77","250,488","247,632","250,378","295,096","306,4","250,049","249,939","446,936","442,645","452,685","445,9","459,355","442,73","436,995","65,87","2,13"
2017-03-12 03:00:00,"58,84","11,46","3879,88","567,322","396,24","9,86648","1,77","250,378","249,5","249,719","295,096","306,4","249,829","246,423","456,445","439,245","446,75","398,635","416,945","441,61","442,51","65,87","2,13"
2017-03-12 04:00:00,"58,84","11,46","3662,11","559,998","397,559","9,86401","1,77","250,708","251,807","249,719","295,096","306,4","249,5","246,204","456,195","439,245","446,75","341,795","376,46","450,01","443,06","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1785,16","563,965","397,266","9,86154","1,77","250,708","249,829","249,28","295,096","306,4","249,829","246,423","450,439","443,495","444,86","331,835","348,92","429,005","416,575","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1613,4796","567,627","399,316","9,85907","1,77","250,708","249,39","249,17","295,096","306,4","250,378","248,95","458,197","452,56","446,745","345,12","320,555","404,08","380,16","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1441,7992","560,303","396,24","9,8566","1,77","251,477","250,928","250,049","295,096","306,4","250,598","252,026","450,94","457,375","456,995","389,65","329,365","412,76","358,09","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1270,1188","559,082","392,578","9,85413","1,77","252,136","253,345","250,928","295,096","306,4","250,378","252,356","433,673","459,075","457,265","446,29","363,24","443,005","348,985","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1098,4384","560,303","398,438","9,85166","1,77","252,246","255,103","251,147","295,096","306,4","250,049","252,026","429,419","457,66","451,6","455,47","377,84","460,93","342,64","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","926,758","559,082","398,584","9,84919","1,77","252,246","254,663","251,257","295,096","306,4","250,269","253,564","436,176","457,375","449,445","481,64","392,435","473,53","353,675","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","2719,73","562,439","397,705","9,84671","1,77","252,795","255,652","251,477","295,096","306,4","250,488","255,103","449,188","450,86","450,525","521,485","421,9","490,05","386,78","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3486,33","566,406","394,775","9,84424","1,77","253,235","256,531","250,928","295,096","306,4","250,488","254,993","457,697","451,145","452,41","484,765","425,205","491,17","435,885","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3347,66","563,965","400,049","9,84177","1,77","252,795","253,894","249,609","295,096","306,4","250,159","254,004","458,197","458,225","457,265","407,615","399,595","491,17","482,51","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3327,15","563,049","402,1","9,8393","1,77","252,576","247,632","249,17","295,096","306,4","249,829","250,598","454,193","453,975","459,695","374,415","380,865","464,85","497,41","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3379,88","569,458","392,432","9,83683","1,77","252,466","245,984","249,39","295,096","306,4","250,049","246,863","455,945","452,84","458,35","361,915","373,15","416,685","473,685","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3434,57","577,698","393,75","9,83436","1,77","251,917","248,73","248,95","295,096","306,4","250,378","245,544","457,947","457,94","456,46","356,64","365,715","400,16","436,165","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3452,15","574,036","399,023","9,83189","1,77","251,038","248,95","249,719","295,096","306,4","250,159","245,654","457,947","454,545","451,065","369,92","366,27","415,56","403,885","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3406,25","569,763","401,074","9,82942","1,77","250,928","251,257","250,708","295,096","306,4","249,829","245,874","454,193","452,275","445,94","402,735","378,39","442,165","383,47","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3350,59","568,237","403,857","9,82695","1,77","251,038","250,818","250,378","295,096","306,4","249,719","246,313","448,688","457,935","451,875","434,57","389,405","465,97","379,335","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3320,31","566,101","401,66","9,82448","1,77","251,147","244,666","250,378","295,096","306,4","249,829","247,961","438,678","447,74","450,255","454,88","397,39","476,05","385,13","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3292,97","568,848","403,418","9,82301","1,77","251,477","248,73","250,488","295,096","306,4","249,939","250,928","436,926","444,91","441,08","467,38","412,81","464,57","393,405","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3278,32","571,289","407,813","9,82254","1,76983","251,367","251,917","250,159","295,096","306,4","249,829","250,378","443,182","450,86","438,655","439,84","423,825","450,01","409,68","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3283,2","565,186","406,348","9,82207","1,76948","250,928","248,071","249,829","295,096","306,4","249,829","248,95","446,436","441,23","436,225","415,43","426,03","449,73","434,235","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3308,59","566,711","403,711","9,8216","1,76914","250,488","248,73","249,829","295,096","306,4","249,829","251,697","461,7","444,91","438,65","419,34","429,06","452,25","446,375","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3336,91","575,256","401,514","9,82112","1,7688","250,488","249,17","249,719","295,096","306,4","249,939","251,038","462,201","451,99","449,175","411,72","422,45","449,73","445,27","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3380,86","568,542","401,807","9,82065","1,76845","249,719","249,719","249,609","295,096","306,4","249,829","249,28","454,694","445,76","454,845","408,79","425,48","439,09","444,72","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3408,2","564,88","403,857","9,82018","1,76811","248,95","252,136","249,719","295,096","306,4","249,829","251,697","456,445","441,515","447,29","433,4","429,61","437,13","436,72","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3404,3","571,594","396,094","9,81971","1,76776","249,39","252,026","249,829","295,096","306,4","250,269","250,928","458,447","443,78","447,555","432,81","418,87","443,29","427,615","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3404,3","571,289","395,508","9,81924","1,76742","249,17","250,598","249,719","295,096","306,4","250,269","249,39","462,201","448,025","448,635","424,605","417,22","450,85","428,44","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3391,6","564,575","402,539","9,81877","1,76707","248,401","253,894","249,5","295,096","306,4","250,159","251,477","452,191","459,635","452,415","447,07","424,105","464,29","435,885","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3349,61","563,049","401,367","9,8183","1,76673","248,401","251,807","249,609","295,096","306,4","249,609","251,147","440,68","466,15","452,145","449,61","418,595","459,81","436,99","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3291,02","558,777","400,049","9,81783","1,76639","248,181","244,995","249,719","295,096","306,4","249,06","249,39","437,427","463,035","448,365","451,755","420,795","442,73","435,06","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3285,16","565,491","397,705","9,81736","1,76604","248,071","247,632","249,719","295,096","306,4","249,609","250,598","442,932","451,14","447,555","440,82","432,635","441,05","437,265","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3349,61","567,932","397,705","9,81689","1,7657","248,181","249,939","249,829","295,096","306,4","250,159","250,378","455,945","442,93","443,24","413,285","432,36","451,69","444,715","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3412,11","554,504","402,393","9,81642","1,76535","248,181","248,95","250,049","295,096","306,4","250,049","248,621","452,441","448,03","440,27","419,145","432,635","453,09","449,405","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3418,95","551,147","407,08","9,81595","1,76501","247,961","250,928","250,378","295,096","306,4","249,939","249,39","448,688","438,965","444,32","440,235","429,605","447,21","448,575","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3404,3","551,758","408,691","9,81548","1,76466","247,632","251,367","250,488","295,096","306,4","250,049","250,269","452,441","428,2","449,99","445,7","425,75","445,25","450,23","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3397,46","561,523","405,908","9,81501","1,76432","247,522","250,928","250,159","295,096","306,4","250,049","251,697","450,439","432,735","449,45","469,92","450,26","445,53","445,265","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3387,7","565,491","405,322","9,81454","1,76398","247,522","248,511","250,049","295,096","306,4","250,049","250,159","442,432","442,08","452,415","469,335","462,93","450,01","445,545","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3395,51","560,303","404,443","9,81406","1,76363","247,632","251,697","250,269","295,096","306,4","250,159","250,378","438,428","450,575","455,65","430,275","452,465","454,21","462,925","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3413,09","561,523","398,584","9,81359","1,76329","247,961","252,466","250,269","295,096","306,4","250,269","250,159","438,928","458,505","460,235","430,47","448,335","452,81","477,82","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3431,64","553,996","397,754","9,81312","1,76294","248,186","253,512","250,161","295,096","306,4","250,164","247,799","437,188","463,021","461,752","422,415","446,24","453,543","471,909","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3399,41","550,812","399,639","9,81265","1,7626","247,775","257,915","249,947","295,096","306,4","250,148","248,95","449,088","459,495","458,809","402,754","445,031","448,33","454,675","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3330,08","559,235","396,284","9,81218","1,76225","247,412","251,235","250,126","295,096","306,4","250,269","250,038","465,98","454,568","455,331","414,078","436,491","439,594","444,775","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3306,64","556,244","396,006","9,81171","1,76191","247,61","245,039","250,291","295,096","306,4","250,269","249,884","461,25","454,26","451,93","426,992","433,46","444,746","441,187","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3308,59","553,284","398,35","9,81124","1,76157","247,555","248,412","250,148","295,096","306,4","250,367","248,665","450,865","450,944","448,716","442,365","437,181","455,078","440,024","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3299,8","556,091","397,148","9,81077","1,76122","247,291","255,103","250,269","295,096","306,4","250,389","249,192","450,515","445,365","447,961","455,742","437,513","451,858","439,339","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3306,64","557,617","403,315","9,8103","1,76088","247,511","254,059","250,269","295,096","306,4","250,071","249,049","448,838","444,265","453,679","486,642","450,454","444,046","435,78","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3386,44","563,049","401,631","9,80983","1,76053","247,731","247,061","250,269","295,096","306,4","250,027","250,752","444,659","450,807","449,661","508,26","460,424","452,082","440,469","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3462,3","560,913","394,526","9,80984","1,76019","247,852","246,643","250,071","295,096","306,4","250,367","250,411","437,502","459,699","440,247","501,442","454,503","462,05","453,409","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3464,36","558,594","394,365","9,81042","1,76","248,049","248,983","250,027","295,096","306,4","249,796","248,818","434,499","461,677","434,556","499,294","462,188","462,414","468,746","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3445,8","557,098","393,589","9,81101","1,76","248,39","249,192","250,367","295,096","306,4","249,148","248,687","448,012","452,131","442,49","486,501","455,028","455,834","476,499","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3412,99","548,431","398,687","9,8116","1,76","248,708","250,675","250,389","295,096","306,4","249,785","247,742","454,093","440,465","448,802","469,415","448,611","453,678","475,699","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3361,82","552,216","397,222","9,81219","1,76","248,555","250,917","250,269","295,096","306,4","250,071","251,917","450,414","450,236","449,018","458,789","455,246","449,282","468,276","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3311,04","556,702","396,563","9,81278","1,76","248,665","250,664","250,269","295,096","306,4","249,928","255,443","445,009","460,26","450,255","449,237","457,642","445,782","467,504","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3314,26","556,854","401,074","9,81337","1,76","250,181","251,104","250,269","295,096","306,4","250,148","255,026","444,809","453,973","459,29","430,919","448,609","441,246","467,281","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3352,83","562,805","400,151","9,81396","1,76","251,246","253,312","249,873","295,096","306,4","250,367","254,465","439,704","452,39","463,556","437,694","451,145","440,602","451,641","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3364,94","561,707","397,178","9,81455","1,76","251,664","251,576","249,587","295,096","306,4","250,686","254,52","434,048","449,927","457,999","453,631","449,798","448,246","435,974","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1846,58","553,802","396,504","9,81514","1,76","252,224","247,423","249,829","295,096","306,4","250,829","255,081","442,056","449,216","456,406","454,336","443,931","453,314","430,54","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1646,19","553,986","400,679","9,81573","1,76","252,565","250,499","249,829","295,096","306,4","250,807","255,026","449,288","450,743","458,458","440,664","441,092","453,37","433,189","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1445,8","554,077","401,572","9,81632","1,76","252,883","256,465","250,126","295,096","306,4","250,928","254,169","456,896","452,388","448,342","424,939","445,03","448,134","438,151","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","1245,41","558,167","402,876","9,81691","1,76","253,422","253,762","250,488","295,096","306,4","251,027","253,268","450,014","455,648","430,159","415,039","447,509","442,506","439,777","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","2767,58","561,249","405,381","9,8175","1,76","254,081","255,685","250,884","295,096","306,4","250,95","253,202","446,11","447,944","427,163","456,191","457,232","452,334","446,731","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","2967,97","560,913","403,125","9,81809","1,76","254,443","257,739","251,367","295,096","306,4","250,708","253,564","452,441","445,76","428,94","493,36","465,41","457,57","451,89","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3279,69","566,956","401,016","9,81868","1,76","254,443","253,389","251,466","295,096","306,4","251,005","251,587","450,414","448,311","437,684","489,494","466,4","457,318","448,164","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3354,3","564,453","401,47","9,81926","1,76","254,246","248,17","251,093","295,096","306,4","251,367","249,862","442,982","455,507","444,482","464,902","461,413","452,726","444,604","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3323,73","558,685","405,044","9,81985","1,76","254,202","248,39","250,488","295,096","306,4","251,169","248,829","445,71","453,862","444,347","436,228","453,345","451,522","452,772","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3288,96","566,132","402,51","9,82044","1,76","255,135","248,61","250,587","295,096","306,4","250,928","247,324","458,022","446,017","452,172","422,071","452,987","454,938","465,243","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3282,81","560,028","402,246","9,82103","1,76","255,388","248,434","250,609","295,096","306,4","251,422","251,554","460,174","449,898","455,569","406,056","447,841","448,554","466,374","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3281,84","561,493","404,282","9,82162","1,76","254,564","248,961","250,587","295,096","306,4","251,532","254,949","462,026","452,987","460,1","392,401","435,479","439,23","455,115","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3251,66","569,977","403,359","9,82221","1,76","254,147","252,026","250,51","295,096","306,4","250,829","254,323","460,574","455,507","466,98","381,659","434,459","438,39","435,747","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3212,11","568,176","404,268","9,8228","1,76","253,488","252,466","250,269","295,096","306,4","251,005","252,466","456,445","459,469","466,066","385,978","440,241","443,01","423,831","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3230,86","563,904","402,876","9,82339","1,76","253,125","249,357","250,269","295,096","306,4","251,169","248,665","449,689","452,361","464,961","402,578","438,173","442,758","425,712","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3296,78","561,707","399,199","9,82398","1,76","252,532","248,511","250,17","295,096","306,4","251,125","248,752","444,809","449,529","466,98","435,215","435,885","444,97","425,658","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3348,54","565,582","399,902","9,82457","1,76","251,411","248,807","249,95","295,096","306,4","251,169","250,334","445,56","451,252","458,182","465,313","437,181","455,358","423,229","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3369,34","567,047","402,466","9,82516","1,76","251,125","247,885","249,631","295,096","306,4","251,125","250,203","444,359","453,775","453,247","469,277","450,154","456,478","420,88","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3352,25","564,301","399,551","9,82575","1,76","250,873","250,961","249,39","295,096","306,4","251,268","249,642","446,586","458,108","447,667","475,721","457,228","447,434","422,59","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3352,44","557,526","399,873","9,82634","1,76","249,972","255,553","249,587","295,096","306,4","251,049","248,071","448,312","447,77","440,249","498,983","465,683","449,814","432,384","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3389,06","558,96","403,154","9,82634","1,76","249,906","254,224","249,631","295,096","306,4","251,125","250,345","457,621","441,23","438,898","512,072","478,85","453,986","449,32","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3394,82","561,676","401,777","9,82564","1,76","250,071","250,565","249,785","295,096","306,4","250,477","251,049","458,773","443,777","434,718","501,098","466,512","449,394","463,999","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3397,56","558,96","401,411","9,82493","1,76","249,829","246,687","250,17","295,096","306,4","249,39","249,203","452,892","448,42","441,841","505,922","463,809","448,33","479,863","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3381,93","557,434","398,716","9,82422","1,76","249,73","248,302","250,148","295,096","306,4","249,489","251,433","454,794","454,88","448,613","493,165","476,067","455,806","491,476","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3321,19","559,662","399,448","9,82352","1,76","249,115","246,522","250,17","295,096","306,4","250,203","251,049","448,112","459,981","444,293","473,316","462,85","456,926","494,293","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3325,39","555,542","405,132","9,82281","1,76","248,906","243,116","249,95","295,096","306,4","250,73","248,708","439,504","452,732","444,234","484,082","451,281","460,174","487,949","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3387,11","553,925","400,444","9,82211","1,76","249,39","246,698","249,829","295,096","306,4","250,686","250,829","439,854","448,964","456,888","470,566","459,987","448,918","481,548","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3411,72","552,216","392,93","9,8214","1,76","249,192","250,73","250,126","295,096","306,4","250,928","250,95","444,008","454,004","452,598","449,742","458,388","441,582","479,783","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3394,53","551,636","394,468","9,82069","1,76","249,148","251,774","250,389","295,096","306,4","250,829","248,489","450,314","454,455","447,393","438,184","450,123","451,83","473,522","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3386,62","548,859","399,492","9,81999","1,76","249,686","250,972","250,269","295,096","306,4","250,807","249,917","450,515","455,647","454,439","425,176","444,095","449,646","462,514","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3379,59","544,647","401,646","9,81928","1,76","249,554","245,995","250,269","295,096","306,4","250,236","250,28","452,667","459,016","454,845","430,409","442,28","443,346","450,513","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3398,63","549,5","401,235","9,81858","1,76","249,049","244,742","250,269","295,096","306,4","249,39","248,654","442,357","452,557","455,924","444,081","441,785","448,33","433,711","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3406,54","551,178","398,057","9,81787","1,76","248,972","249,873","250,269","295,096","306,4","249,587","249,28","434,824","445,198","456,299","444,764","448,119","455,946","426,536","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3392,58","547,485","402,246","9,81717","1,76","248,73","254,224","250,269","295,096","306,4","249,829","250,488","441,431","451,43","464,01","442,19","456,6","461,49","429,27","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3402,25","554,077","401,191","9,81646","1,76","249,423","249,082","250,367","295,096","306,4","250,323","251,18","447,737","446,583","463,524","453,089","457,837","459,222","431,754","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3414,06","558,563","394,365","9,81575","1,76","249,675","248,434","250,389","295,096","306,4","250,433","250,939","459,273","440,66","465,117","441,975","457,617","457,458","436,775","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3404,39","552,277","393,398","9,81505","1,76","249,543","256,509","250,367","295,096","306,4","250,027","249,708","466,205","443,464","461,962","421,25","447,566","453,398","451,863","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46",3375,"549,377","399,302","9,81434","1,76","250,071","255,092","250,488","295,096","306,4","250,367","250,521","461,525","450,458","452,172","433,828","444,314","445,166","465,351","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3378,13","548,706","396,847","9,81364","1,76","249,733","253,094","250,394","295,096","306,4","250,677","249,86","450,725","460,649","448,91","439,064","460,217","449,01","462,449","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3399,41","553,345","398,203","9,81293","1,76","249,518","249,038","250,356","295,096","306,4","250,664","247,852","445,635","462,756","443,73","443,594","466,292","454,098","455,86","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3391,31","557,373","398,027","9,81222","1,76","249,214","244,16","250,4","295,096","306,4","250,356","248,994","437,026","457,656","437,468","468,36","473,23","447,042","448,688","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3372,56","552,246","393,457","9,81152","1,76","249,478","248,73","250,093","295,096","306,4","250,4","250,005","434,624","457,766","441,458","512,264","497,794","449,282","447,368","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3347,46","552,612","397,031","9,81081","1,76","250,181","248,73","250,005","295,096","306,4","250,356","248,687","447,136","445,082","443,618","496,87","494,818","464,514","445,602","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3368,07","557,007","397,969","9,81011","1,76","249,609","250,4","250,356","295,096","306,4","250,488","250,049","456,846","442,254","442,97","444,53","474,002","476,61","463,146","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3389,75","559,814","397,031","9,8094","1,76","248,95","248,467","250,488","295,096","306,4","250,225","250,84","462,051","448,822","445,346","424,298","456,822","467,762","481,354","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3372,85","555,42","397,617","9,80869","1,76","249,565","252,729","250,4","295,096","306,4","249,829","248,599","465,354","445,196","454,518","415,78","447,566","443,794","483,34","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3354,35","553,101","400,313","9,80799","1,76","250,137","252,949","250,093","295,096","306,4","249,829","251,235","467,957","444,744","455,594","410,312","442,056","438,642","471,2","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3364,84","556,885","400,957","9,80728","1,76","249,434","248,027","249,565","295,096","306,4","249,829","253,74","470,359","450,972","447,178","430,78","434,346","441,778","450,562","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3383,59","558,838","399,023","9,80658","1,76","249,434","247,236","249,17","295,096","306,4","250,005","252,905","450,139","450,97","449,12","451,018","431,59","451,298","442,288","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3403,91","559,57","399,492","9,80653","1,76","249,917","245,61","250,225","295,096","306,4","250,269","249,785","440,029","446,438","450,31","473,826","434,234","456,786","439,972","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3408,2","557,617","401,719","9,80747","1,75986","250,313","246,357","251,807","295,096","306,4","250,269","246,533","434,324","447,572","453,008","464,608","436,44","456,674","442,728","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3362,11","568,726","403,184","9,80842","1,75952","250,356","251,938","251,191","295,096","306,4","250,005","248,687","432,122","448,026","449,338","451,328","438,754","458,578","433,572","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3311,72","566,65","402,305","9,80936","1,75917","249,829","250,84","250,181","295,096","306,4","249,521","249,785","439,929","445,082","448,148","448,122","445,254","458,242","434,566","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3287,11","554,688","402,949","9,8103","1,75883","250,269","248,774","250,137","295,096","306,4","249,39","249,038","443,232","451,652","444,914","446,092","447,016","448,162","444,498","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3317,58","555,42","403,359","9,81124","1,75848","250,84","249,873","250,093","295,096","306,4","249,653","250,4","449,038","456,866","445,454","433,67","442,17","442,674","447,256","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3363,28","555,42","403,711","9,81219","1,75814","250,708","252,905","249,829","295,096","306,4","250,049","250,269","460,449","451,43","441,89","423,83","442,83","448,05","446,92","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3371,09","563,477","403,125","9,81313","1,75779","250,884","254,575","250,005","295,096","306,4","249,961","249,741","458,848","448,482","439,518","431,33","444,15","451,186","446,04","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3389,84","566,04","398,965","9,81407","1,75745","251,235","254,619","250,181","295,096","306,4","249,829","249,565","459,648","446,1","435,096","441,172","441,726","452,754","449,576","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3407,42","553,223","397,676","9,81502","1,7571","251,104","249,785","249,697","295,096","306,4","249,829","251,631","459,648","447,8","438,98","460,78","436,88","447,602","453,768","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3432,81","556,641","403,242","9,81596","1,75676","251,06","247,896","249,346","295,096","306,4","249,829","250,796","453,843","439,872","445,886","486,328","440,404","449,618","451,778","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3448,83","561,157","401,895","9,8169","1,75641","251,851","247,017","249,521","295,096","306,4","249,741","249,873","454,543","438,74","452,142","480,156","441,51","460,594","458,178","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3423,83","565,674","401,836","9,81784","1,75607","251,895","243,984","249,565","295,096","306,4","249,697","251,587","446,035","451,422","457,646","467,968","443,16","464,738","457,628","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3380,08","561,035","403,535","9,81879","1,75572","251,543","245,039","249,829","295,096","306,4","249,741","250,181","438,228","454,48","450,418","443,904","447,674","450,626","453,548","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3343,36","557,617","404,355","9,81973","1,75538","251,719","250,928","249,653","295,096","306,4","249,785","251,279","440,73","451,992","448,58","455,468","453,294","444,69","459,064","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3341,8","560,913","408,223","9,82067","1,75503","251,587","249,214","249,39","295,096","306,4","250,137","248,687","445,234","446,784","442,646","469,138","461,114","449,506","463,474","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3379,3","558,594","403,242","9,82162","1,75469","251,851","248,511","249,565","295,096","306,4","250,269","249,609","452,241","447,8","444,914","459,528","466,07","462,722","461,378","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3428,13","557,983","397,793","9,82256","1,75434","252,07","250,093","250,444","295,096","306,4","250,269","249,565","460,149","449,16","449,122","479,53","488,652","467,874","458,178","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3442,58","550,659","396,445","9,8235","1,754","251,719","248,818","251,367","295,096","306,4","250,093","250,884","466,255","455,392","449,768","545,702","516,632","452,642","458,732","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3435,16","551,758","394,98","9,82444","1,75366","251,763","247,896","251,543","295,096","306,4","249,829","248,511","450,339","454,598","449,554","553,28","529,628","445,81","462,928","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3439,06","549,072","395,918","9,82539","1,75331","252,114","250,62","251,016","295,096","306,4","249,653","249,653","439,028","451,312","452,356","575,472","565,872","462,05","489,854","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3469,92","548,95","396,094","9,82633","1,75297","252,246","248,95","249,917","295,096","306,4","249,478","248,994","440,129","449,498","452,68","578,52","585,372","500,354","528,256","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3483,98","548,706","397,793","9,82727","1,75262","252,07","246,006","249,961","295,096","306,4","249,697","246,226","446,335","447,348","452,248","558,048","592,422","520,178","572,726","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46",3450,"546,387","395,156","9,82822","1,75228","251,807","247,764","249,829","295,096","306,4","249,829","247,5","451,24","450,634","450,524","518,904","583,28","534,742","601,858","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3394,92","550,293","389,297","9,82916","1,75193","251,631","249,873","249,829","295,096","306,4","250,005","247,104","454,443","449,498","449,77","496,406","583,386","547,18","598,99","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3394,92","542,969","398,73","9,8301","1,75159","251,719","250,708","249,653","295,096","306,4","250,269","246,753","446,736","445,536","446,96","473,048","575,562","540,348","590,054","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3426,95","544,556","396,621","9,83104","1,75124","252,246","249,785","249,478","295,096","306,4","250,269","247,148","443,633","453,58","441,242","468,284","565,54","545,5","586,3","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3440,23","544,678","395,332","9,83199","1,7509","252,07","248,643","249,697","295,096","306,4","248,95","248,774","451,34","461,618","447,286","476,874","554,528","542,024","560,918","65,16","2,77"
2017-03-12 04:00:00,"58,84","11,46","3462,89","549,438","390,469","9,83293","1,75055","251,719","251,982","249,741","295,096","306,4","247,236","250,664","454,944","450,516","452,576","471,168","539,766","515,138","523,84","65,16","2,77"
