date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 05:00:00,"58,84","11,46","3390,23","523,438","398,496","9,66564","1,73062","246,973","249,258","249,434","295,096","306,4","248,818","245,083","451,941","448,708","442,538","408,748","460,45","453,986","480,138","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3407,42","524,048","399,902","9,66672","1,73028","247,104","247,236","249,478","295,096","306,4","248,467","244,688","461,55","441,572","442,32","393,672","453,846","442,002","475,722","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3380,86","528,809","397,031","9,67025","1,72993","247,676","248,203","249,214","295,096","306,4","249,126","245,391","452,842","445,422","453,762","423,126","441,726","433,154","460,496","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3344,14","524,78","405,293","9,67378","1,72959","248,159","247,764","250,313","295,096","306,4","248,95","246,27","454,944","438,968","443,724","440,706","431,154","434,162","439,862","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3323,83","535,645","410,566","9,67731","1,72924","249,126","248,027","250,532","295,096","306,4","248,994","246,665","450,439","446,554","456,89","435,706","439,856","447,154","429,594","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3328,91","540,527","414,434","9,68084","1,7289","248,071","250,181","250,664","295,096","306,4","249,346","245,479","452,542","452,562","459,802","433,044","432,03","459,586","421,76","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3344,14","536,133","411,211","9,68437","1,72855","248,247","248,994","250,576","295,096","306,4","249,961","245,61","434,524","460,49","446,21","409,53","431,372","453,314","419,116","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3448,05","542,225","409,4726666667","9,6879","1,72821","249,034","249,463","250,886","295,096","306,4","249,651","245,518","425,582","447,214","441,172","423,475","434,858","456,663","413,399","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3536,33","543,579","407,7343333333","9,69143","1,72787","249,357","250,378","250,609","295,096","306,4","249,829","246,204","433,823","449,779","438,928","446,87","437,099","446,958","413,762","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3493,77","545,197","405,996","9,69496","1,72752","249,203","248,544","249,95","295,096","306,4","249,862","248,038","462,802","455,585","444,643","443,473","428,536","441,106","427,201","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3460,45","540,771","399,243","9,69849","1,72718","249,39","248,73","249,357","295,096","306,4","250,016","247,555","456,37","448,251","450,09","422,228","424,351","443,682","433,155","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3463,48","529,114","400,356","9,70202","1,72683","249,456","249,126","249,17","295,096","306,4","249,829","245,94","470,334","439,418","445,56","411,525","435,78","449,758","427,142","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3435,64","521,393","399,434","9,70555","1,72649","249,829","250,873","249,17","295,096","306,4","249,862","246,281","453,793","454,396","451,06","417,418","439,852","461,686","429,266","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3425,59","518,524","396,636","9,70908","1,72614","249,928","248,566","249,302","295,096","306,4","250,115","246,094","444,509","453,349","451,708","432,147","441,316","454,434","438,65","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3305,96","516,876","387,48","9,71261","1,7258","250,752","251,071","250,115","295,096","306,4","250,554","245,896","444,934","460,031","454,894","434,743","439,302","442,926","440,719","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3318,07","516,815","394,028","9,71614","1,72546","252,213","248,862","250,686","295,096","306,4","250,862","245,237","443,658","453,326","450,927","445,936","441,922","443,542","451,861","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3283,5","518,585","396,87","9,71967","1,72511","252,125","247,786","251,84","295,096","306,4","250,554","248,511","441,155","445,396","443,24","457,699","448,692","452,166","449,408","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3291,31","513,733","395,684","9,7232","1,72477","252,751","257,662","252,059","295,096","306,4","251,027","252,081","467,431","432,169","439,865","525,647","470,893","465,214","453,107","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3326,46","514,709","400,737","9,72673","1,72442","253,29","252,015","252,18","295,096","306,4","251,093","251,444","462,651","444,943","446,183","572,558","514,595","461,938","449,549","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3309,67","523,376","396,211","9,73026","1,72408","254,29","251,829","251,873","295,096","306,4","248,39","252,927","450,79","460,032","440,947","555,94","516,357","469,246","465,242","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3202,15","510,193","398,394","9,73379","1,72373","254,696","257,124","252,213","295,096","306,4","249,148","252,235","441,956","445,65","431,909","560,074","520,957","481,314","493,875","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3184,96","522,217","388,623","9,73732","1,72339","254,916","252,4","251,862","295,096","306,4","250,334","254,894","445,46","450,24","444,698","522,481","517,021","494,67","530,318","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3188,38","518,219","394,014","9,74085","1,72305","255,037","258,904","250,862","295,096","306,4","250,675","255,938","447,987","446,983","441,78","466,27","492,072","468,714","541,659","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3233,3","539,948","410,669","9,74438","1,7227","254,432","254,553","250,422","295,096","306,4","250,455","253,85","445,81","466,21","455,65","410,998","459,713","439,733","544,389","65,87","2,03"
2017-03-12 05:00:00,"58,84","11,46","3271,48","524,902","411,914","9,74791","1,72236","253,125","248,95","250,049","295,096","306,4","250,269","250,488","447,937","463,32","451,06","378,12","446,13","421,16","512,03","65,87","2,03"
2017-03-12 06:00:00,"58,84","11,46","3277,05","524,902","411,167","9,75144","1,72201","252,927","248,588","249,983","295,096","306,4","250,302","250,291","448,838","460,686","450,656","376,715","443,57","420,404","504,995","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3314,75","525,635","407,461","9,75496","1,72167","251,675","245,808","249,51","295,096","306,4","250,422","249,335","454,844","445,846","449,098","368,691","429,804","418,81","459,751","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3353,42","528,412","410,449","9,7585","1,72133","250,796","242,062","248,884","295,096","306,4","250,049","250,763","459,949","447,603","453,544","369,473","431,54","435,982","426,621","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3379,1","522,095","408,955","9,76202","1,72098","249,95","244,808","248,478","295,096","306,4","250,016","252,642","460,549","452,867","455,218","379,941","416,499","449,03","409,045","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3410,55","529,755","400,576","9,76555","1,72064","249,225","248,17","248,687","295,096","306,4","249,994","247,379","462,226","441,629","454,462","410,375","412,451","459,67","394,51","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3457,32","524,75","402,085","9,76901","1,72029","250,17","247,236","256,696","295,096","306,4","250,895","247,291","452,441","443,039","457,404","460,88","429,612","451,018","393,517","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3429,98","517,426","406,758","9,77203","1,72005","260,782","259,277","286,677","295,096","306,4","250,807","248,049","458,297","458,389","469,437","527,536","484,195","442,534","390,124","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3261,23","519,836","400,825","9,77505","1,7204","260,695","255,048","269,78","295,096","306,4","251,301","249,961","492,606","468,811","474,349","524,766","527,208","447,042","404,601","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3255,37","517,975","398,657","9,77808","1,72074","261,255","252,378","260,189","295,096","306,4","250,862","254,542","498,461","467,001","484,465","505,699","531,091","473,334","421,872","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3367,38","512,939","387,158","9,7811","1,72108","261,09","253,059","256,212","295,096","306,4","250,653","255,004","490,003",461,"484,297","588,144","585,013","491,254","467,063","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3390,92","512,878","398,994","9,78413","1,72143","259,893","252,554","253,521","295,096","306,4","251,191","254,608","453,242","453,155","465,928","563,395","589,693","482,378","507,174","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3393,75","522,186","397,31","9,78715","1,72177","258,3","251,807","251,862","295,096","306,4","249,016","255,278","417,983","447,23","450,849","590,503","616,38","484,17","553,333","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3400,39","515,381","404,18","9,79017","1,72212","257,509","252,367","250,928","295,096","306,4","249,39","253,817","399,74","445,253","423,874","579,939","625,029","491,786","587,539","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3400,1","533,813","385,078","9,7932","1,72246","256,102","254,125","250,763","295,096","306,4","249,785","253,674","395,11","424,469","414,911","506,603","571,934","508,558","624,508","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3400,2","476,563","377,446","9,79622","1,72281","255,575","246,456","249,895","295,096","306,4","251,796","251,18","423,563","433,87","407,52","392,691","492,953","513,57","624,205","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3410,74","485,931","381,4422","9,79924","1,72315","255,531","249,071","250,137","295,096","306,4","250,521","247,566","436,451","448,427","417,448","296,523","418,569","517,63","613,47","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3416,41","443,481","385,4384","9,80227","1,72349","254,257","251,06","249,456","295,096","306,4","250,708","248,214","454,043","477,03","419,688","274,199","363,679","475,096","534,347","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3433,5","435,455","389,4346","9,80529","1,72384","254,476","244,962","249,829","295,096","306,4","250,84","253,081","441,105","479,86","438,632","270,698","332,234","402,26","448,139","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3451,86","439,575","393,4308","9,80832","1,72418","254,597","249,137","249,829","295,096","306,4","251,323","248,741","444,333","477,904","447,018","264,705","305,825","367,26","371,139","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3444,43","462,708","397,427","9,81134","1,72453","254,158","252,751","249,796","295,096","306,4","249,862","252,894","439,279","496,597","461,264","269,005","292,219","403,661","336,959","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3504,69","510,925","397,266","9,81436","1,72487","253,85","252,565","249,543","295,096","306,4","250,181","248,379","434,424","476,691","464,334","271,253","285,002","440,49","327,219","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3498,05","507,813","393,1936666667","9,81739","1,72522","254,224","249,39","249,17","295,096","306,4","250,928","251,367","459,949","459,36","466,17","263,28","305,13","473,81","330,5","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3495,7","502,319","389,1213333333","9,82041","1,72556","254,092","249,686","249,203","295,096","306,4","250,763","251,071","461,525","457,915","466,089","264,569","304,552","473,894","330,335","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3489,45","481,445","385,049","9,82343","1,7259","253,345","250,378","249,456","295,096","306,4","249,895","249,39","466,705","447,69","463,203","269,878","305,493","471,01","330,807","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3534,86","533,691","396,431","9,82646","1,72625","253,345","244,808","249,763","295,096","306,4","250,269","249,818","445,359","433,157","451,069","266,148","331,766","449,198","338,531","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3566,7","499,664","395,771","9,82948","1,72659","253,312","246,083","249,456","295,096","306,4","250,137","251,719","443,132","418,009","457,65","314,724","349,388","432,564","337,866","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3555,47","487,854","396,6676","9,8325","1,72694","253,158","252,905","249,895","295,096","306,4","249,357","248,829","433,523","429,085","441,757","353,188","374,973","430,934","345,151","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3470,41","446,014","397,5642","9,83553","1,72728","253,213","255,784","250,334","295,096","306,4","249,104","249,917","440,98","437,779","434,88","392,286","391,273","451,41","363,824","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3397,95","439,331","398,4608","9,83855","1,72762","252,466","250,532","250,84","295,096","306,4","249,126","252,147","462,827","440,831","436,255","428,223","398,273","452,166","372,407","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3369,24","452,881","399,3574","9,84157","1,72797","252,598","248,522","251,587","295,096","306,4","251,071","248,148","456,445","439,76","444,617","453,823","399,508","455,862","380,329","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3348,54","502,808","400,254","9,8446","1,72831","253,279","249,994","251,554","295,096","306,4","249,39","250,291","457,571","425,482","447,182","455,935","421,624","452,11","393,454","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3357,32","548,798","418,11","9,84736","1,72866","252,806","249,543","251,466","295,096","306,4","249,456","252,345","460,499","410,249","442,862","450,584","419,088","450,57","409,732","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3379,49","540,222","414,536","9,84866","1,729","252,279","242,721","251,565","295,096","306,4","250,159","249,137","440,405","410,616","438,948","486,446","432,251","454,658","413,017","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3382,23","545,837","410,962","9,84995","1,72935","252,598","249,071","248,884","295,096","306,4","251,697","249,412","437,352","411,753","437,499","520,427","438,117","451,438","422,976","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3380,37","532,663","395,047","9,85124","1,72969","253,251","251,493","248,511","295,096","306,4","249,829","251,493","437,57","439,859","438,041","527,117","442,904","453,81","436,753","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3395,41","509,033","380,596","9,85254","1,73003","252,686","247,104","248,511","295,096","306,4","249,917","248,247","443,282","456,353","445,615","566,6","464,091","449,17","453,049","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3432,13","502,808","385,093","9,85383","1,73038","252,598","248,247","248,555","295,096","306,4","250,642","248,291","461,801","466,323","459,97","599,527","471,855","457,626","466,294","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3428,52","496,826","389,59","9,85513","1,73072","251,807","248,269","249,28","295,096","306,4","250,027","251,829","474,763","480,315","461,914","628,2","472,242","444,242","493,165","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3458,15","503,296","377,959","9,85642","1,73107","251,851","251,763","252,29","295,096","306,4","249,807","248,291","441,03","501,04","456,407","640,153","490,743","458,858","510,49","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3479,69","511,292","396,855","9,85772","1,73141","252,202","249,192","252,356","295,096","306,4","249,851","250,291","438,177","501,835","446,965","647,496","508,869","489,938","542,926","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3505,86","505,798","405,088","9,85901","1,73176","251,763","247,764","249,368","295,096","306,4","251,653","250,466","447,286","479,354","454,785","647,812","537,615","483,442","561,361","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3485,35","534,668","405,1980909091","9,8603","1,7321","251,367","250,84","249,148","295,096","306,4","248,335","250,422","466,455","457,658","462,284","559,688","529,414","480,866","597,554","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3466,6","644,043","405,3081818182","9,8616","1,73245","251,455","249,873","248,972","295,096","306,4","248,972","251,477","448,037","430,81","446,804","478,671","492,671","490,05","635,239","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3534,18","487,854","405,4182727273","9,86289","1,73279","252,158","248,049","249,17","295,096","306,4","251,082","248,555","444,884","422,139","447,344","450,778","464,474","449,449","610,028","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3527,54","454,651","405,5283636364","9,86419","1,73314","251,367","246,423","249,17","295,096","306,4","250,466","249,236","449,589","453,693","449,071","437,144","454,452","401,336","539,897","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3541,21","437,622","405,6384545455","9,86548","1,73348","251,411","250,906","249,192","295,096","306,4","250,269","251,565","454,043","453,008","461,049","406,519","439,795","401,112","459,555","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3490,23","437,622","405,7485454545","9,86678","1,73383","251,807","246,753","249,39","295,096","306,4","250,269","249,39","441,431","492,77","468,33","380,86","437,32","417,24","429,27","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3486,72","437,012","405,8586363636","9,86807","1,73417","251,763","247,39","249,434","295,096","306,4","250,444","249,346","443,683","490,731","468,654","380,274","436,934","421,273","426,897","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3466,41","430,054","405,9687272727","9,86936","1,73452","251,367","253,191","249,961","295,096","306,4","251,741","249,104","462,802","472,437","471,732","375,117","434,011","460,09","405,319","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3575,59","413,757","406,0788181818","9,87066","1,73486","251,367","253,191","251,147","295,096","306,4","249,148","250,334","452,091","474,649","473,136","376,209","438,915","480,586","403,717","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3638,28","384,46","406,1889090909","9,87195","1,73521","251,367","248,049","251,191","295,096","306,4","249,104","248,774","448,137","489,657","473,567","377,576","439,026","459,082","406,151","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3620,31","370,544","406,299","9,87325","1,73555","251,279","250,027","251,565","295,096","306,4","250,554","247,896","440,53","489,772","481,172","385,626","443,709","440,713","397,483","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3651,56","349,243","406,4090909091","9,87454","1,7359","250,576","251,345","251,367","295,096","306,4","251,082","253,542","440,079","513,334","474,693","379,374","436,99","426,873","403,502","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3680,27","348,511","406,5191818182","9,87584","1,73624","251,345","247,808","251,06","295,096","306,4","250,51","248,071","469,558","509,486","468,169","414,884","440,457","443,514","396,384","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3684,18","334,473","406,6292727273","9,87713","1,73659","251,082","253,499","248,269","295,096","306,4","250,84","253,301","477,816","508,969","461,212","444,415","452,629","448,946","407,748","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3669,92","352,966","406,7393636364","9,87842","1,73693","250,51","254,377","248,115","295,096","306,4","251,697","247,017","462,301","526,867","454,517","456,605","444,704","458,466","405,098","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3644,92","321,716","406,8494545455","9,87972","1,73728","250,686","249,851","248,665","295,096","306,4","248,796","247,983","455,294","523,187","447,721","484,454","473,728","470,114","427,284","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3577,15","320,74","406,9595454545","9,88101","1,73762","250,51","250,796","250,137","295,096","306,4","249,5","253,235","444,534","527,723","455,597","522,776","495,702","456,954","441,848","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3570,51","306,885","407,0696363636","9,88231","1,73797","250,73","256,948","250,95","295,096","306,4","250,4","253,521","442,081","537,239","447,344","571,951","508,863","456,114","466,232","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3592,19","305,908","407,1797272727","9,8836","1,73831","250,884","251,433","251,125","295,096","306,4","249,763","247,786","452,842","545,843","440,488","532,735","492,674","454,714","473,352","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3615,63","306,824","407,2898181818","9,88511","1,73866","250,532","247,346","250,928","295,096","306,4","250,84","252,664","456,045","555,077","419,337","546,753","482,155","470,954","495,203","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3628,91","304,932","407,3999090909","9,88853","1,739","250,928","241,831","250,972","295,096","306,4","248,379","248,687","453,442","560,746","431,261","498,083","460,835","482,77","519,316","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3547,66","303,04","407,51","9,89194","1,73934","250,884","251,279","251,345","295,096","306,4","251,125","250,269","461,05","566,576","443,239","566,874","513,277","454,713","534,382","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3445,12","305,786","407,6200909091","9,89536","1,73969","250,532","254,18","251,038","295,096","306,4","250,488","250,049","447,086","572,974","450,143","484,181","463,65","431,353","527,095","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3409,96","305,786","407,7301818182","9,89878","1,74003","250,884","251,938","249,939","295,096","306,4","247,39","248,401","437,076","570,826","447,559","462,658","467,665","452,53","527,863","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3426,17","305,786","407,8402727273","9,9022","1,74038","250,4","252,664","248,95","295,096","306,4","255,476","251,082","455,294","570,367","454,57","469,727","466,453","451,242","518,982","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3430,08","305,664","407,9503636364","9,90561","1,74072","249,653","247,983","248,906","295,096","306,4","257,805","248,796","447,386","576,433","454,838","425,702","449,768","438,81","493,213","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3435,35","304,626","408,0604545455","9,90903","1,74107","250,093","244,248","248,555","295,096","306,4","248,225","251,082","469,358","586,233","481,278","423,398","436,934","433,154","455,698","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3452,15","305,42","408,1705454545","9,91245","1,74141","250,488","253,037","248,95","295,096","306,4","246,929","248,555","464,553","594,107","503,398","406,402","428,234","449,562","434,733","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3464,26","307,434","408,2806363636","9,91587","1,74176","250,247","250,334","249,038","295,096","306,4","257,212","248,95","430,62","575,409","524,065","390,661","427,072","443,962","429,38","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3494,14","305,786","408,3907272727","9,91929","1,7421","248,071","250,928","249,829","295,096","306,4","246,533","248,95","441,431","595,29","491,53","457,81","438,97","452,53","430,37","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3497,27","305,725","408,5008181818","9,9227","1,74244","247,961","250,532","249,653","295,096","306,4","246,555","249,038","441,431","596,82","488,617","460,076","440,512","453,146","429,432","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3525,59","305,603","408,6109090909","9,92612","1,74279","247,017","247,017","248,071","295,096","306,4","247,522","249,895","441,831","608,947","459,216","481,212","455,272","459,082","422,259","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3526,56","338,684","408,721","9,92954","1,74313","247,456","247,654","248,027","295,096","306,4","254,114","250,291","443,433","591,555","427,377","489,335","462,989","463,506","435,004","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3520,31","604,309","408,9595714286","9,93296","1,74348","248,291","250,159","248,049","295,096","306,4","250,532","248,752","423,363","563,635","395,007","506,598","466,012","469,61","449,679","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3528,32","623,779","409,1981428571","9,93638","1,74382","252,444","253,542","251,938","295,096","306,4","245,259","250,73","406,196","518,715","359,504","542,342","509,688","450,682","474,51","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3536,72","593,689","409,4367142857","9,93979","1,74417","254,355","256,619","252,795","295,096","306,4","248,577","248,994","417,958","473,059",341,"511,015","494,157","441,554","476,221","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3532,62","571,594","409,6752857143","9,94321","1,74451","255,52","250,444","249,895","295,096","306,4","256,069","249,675","419,509","436,757","336,734","433,984","467,12","463,618","492,778","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3526,95","584,473","409,9138571429","9,94663","1,74485","255,3","249,851","250,532","295,096","306,4","246,731","251,719","430,12","419,421","345,263","403,439","439,192","462,722","502,814","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3528,32","579,102","410,1524285714","9,95005","1,7452","255,103","248,071","250,95","295,096","306,4","245,566","247,676","436,876","394,441","376,985","449,178","453,899","458,969","495,588","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3574,8","601,807","410,391","9,95347","1,74554","255,103","248,071","251,125","295,096","306,4","254,707","253,521","441,331","375,241","410,164","481,914","474,333","415,672","459,061","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3599,02","619,629","410,6295714286","9,95688","1,74589","255,015","248,599","250,884","295,096","306,4","254,224","249,302","444,133","367,656","463,584","424,765","428,727","415,113","434,12","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3611,13","626,282","410,8681428571","9,9603","1,74623","254,136","253,345","250,488","295,096","306,4","246,687","250,334","438,478","370,369","499,404","358,437","409,448","449,114","432,854","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3609,38","575,012","411,1067142857","9,96372","1,74657","253,279","253,367","250,422","295,096","306,4","250,554","248,906","454,794","391,723","506,748","313,829","395,073","473,082","429,818","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3610,16","555,237","411,3452857143","9,96714","1,74692","252,598","253,257","249,829","295,096","306,4","255,41","248,752","474,863","407,869","502,968","270,745","382,021","462,273","423,03","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3628,13","571,96","411,5838571429","9,97056","1,74726","251,807","250,532","249,785","295,096","306,4","257,124","250,752","463,302","434,833","503,131","246,68","384,945","423,064","405,436","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3737,89","586,182","411,8224285714","9,97397","1,74761","251,719","250,862","249,434","295,096","306,4","247,632","249,214","449,639","444,576","493,907","214,925","383,238","416,4","393,241","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3840,04","557,495","412,061","9,97739","1,74795","250,884","250,84","249,873","295,096","306,4","248,247","249,763","459,298","455,393","475,233","194,69","374,037","431,801","381,544","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3838,67","525,513","386,836","9,98081","1,7483","250,466","255,894","250,181","295,096","306,4","254,202","250,84","450,439","467,119","464,065","165,739","391,769","457,402","377,129","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3809,57","514,404","385,869","9,98395","1,74864","250,137","254,487","249,456","295,096","306,4","256,772","248,577","465,955","481,39","458,513","184,645","411,878","460,818","360,467","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3810,74","514,038","392,373","9,98453","1,74898","248,95","248,84","250,07","295,096","306,4","246,226","252,642","479,718","486,093","447,128","257,812","404,935","460,09","367,196","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3899,02","521,56","402,051","9,98512","1,74933","248,992","248,145","250,285","295,096","306,4","248,124","248,354","441,812","486,247","440,245","336,589","445,236","461,223","370,836","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3885,55","531,006","411,797","9,98571","1,74967","249,39","250,895","250,455","295,096","306,4","254,795","249,137","445,385","476,577","434,529","456,894","492,56","448,05","381,626","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3872,46","543,732","411,881","9,9863","1,75","249,357","250,323","249,84","295,096","306,4","252,719","252,477","445,034","447,967","427,968","583,966","558,297","448,946","378,916","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3836,52","565,338","411,965","9,98689","1,75","248,763","251,224","250,06","295,096","306,4","244,918","248,544","455,494","437,518","430,236","653,515","555,439","465,718","398,925","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3715,4","568,573","412,049","9,98748","1,75","249,346","248,555","250,269","295,096","306,4","244,083","249,302","437,427","463,862","434,555","646,3866666667","569,233","460,342","432,135","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3683,5","575,012","412,133","9,98806","1,75","248,522","249,445","250,269","295,096","306,4","255,597","251,62","438,177","461,961","438,866","639,2583333333","541,638","451,046","468,77","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3682,42","575,867","412,217","9,98865","1,75","248,752","250,51","250,28","295,096","306,4","248,28","248,115","452,817","435,677","442,62","632,13","513,026","486,886","529,659","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3699,12","570,831","412,301","9,98924","1,75","249,17","250,653","250,477","295,096","306,4","248,511","249,214","459,173","426,022","435,825","550,993","484,164","488,65","571,512","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3734,38","585,327","412,385","9,98983","1,75","249,17","245,435","250,269","295,096","306,4","256,86","254,224","444,434","406,11","433,26","525,39","442,83","451,41","579,9","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3735,16","586,273","412,469","9,99042","1,75","249,126","245,786","250,269","295,096","306,4","256,41","254,114","445,81","407,214","434,555","523,203","442,499","449,729","578,548","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3749,51","604,095","412,553","9,991","1,75","248,291","252,29","250,291","295,096","306,4","247,665","251,774","470,434","428,654","458,297","479,472","435,284","417,492","550,598","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3739,94","601,624","412,637","9,99159","1,75","248,324","249,093","250,719","295,096","306,4","244,72","247,214","440,78","437,213","442,592","437,108","417,848","412,256","505,468","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3734,28","608,551","412,721","9,99218","1,75","248,961","251,741","250,884","295,096","306,4","256,025","251,785","428,893","437,49","456,541","417,008","423,824","425,585","463,697","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3732,52","585,48","412,805","9,99277","1,75","249,137","250,477","250,027","295,096","306,4","252,521","251,18","439,229","462,612","468,303","460,7","408,901","457,038","446,065","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3727,73","576,508","412,889","9,99336","1,75","248,489","250,225","249,598","295,096","306,4","249,247","247,797","463,577","449,585","467,413","509,06","423,329","468,098","429,544","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3595,61","570,831","412,973","9,99395","1,75","248,126","249,346","249,401","295,096","306,4","246,61","250,807","457,797","457,914","460,374","527,5","420,27","465,046","424,824","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3481,35","561,432","413,057","9,99453","1,75","249,148","248,654","249,609","295,096","306,4","248,456","248,533","481,57","463,232","463,2","568,361","441,95","447,826","434,928","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3463,48","547,546","412,734","9,99512","1,75","248,741","251,224","249,598","295,096","306,4","255,729","249,17","445,76","472,182","468,141","583,181","447,232","454,238","438,754","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3509,28","537,537","416,675","9,99571","1,75","248,95","248,676","249,401","295,096","306,4","254,905","253,081","452,166","467,882","464,361","583,161","469,345","455,89","463,475","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3462,01","544,861","406,978","9,9963","1,75","248,928","251,631","249,62","295,096","306,4","250,884","248,181","455,87","458,057","460,375","589,684","493,117","477,562","496,199","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3445,51","530,06","407,329","9,99689","1,75","248,555","248,357","249,807","295,096","306,4","246,5","250,367","445,134","465,759","452,869","584,024","517,565","484,534",521,"65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3449,51","534,912","398,452","9,99748","1,75","249,368","249,598","249,412","295,096","306,4","258,168","252,004","449,639","468,527","456,001","532,127","525,744","475,714","536,031","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3455,08","528,137","404,37","9,99806","1,75","248,95","249,456","249,862","295,096","306,4","253,345","247,709","462,802","459,694","447,29","518,398","541,116","478,514","572,389","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3457,52","531,433","405,527","9,99865","1,75","248,972","250,917","250,499","295,096","306,4","245,314","253,059","460,099","455,475","447,209","504,632","524,615","449,198","564,914","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3505,66","527,893","401,353","9,99924","1,75","249,39","254,553","250,774","295,096","306,4","251,598","247,841","462,051","455,788","445,319","510,178","518,123","418,892","540,615","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3539,16","527,527","406,099","9,99983","1,75","249,39","248,203","252,015","295,096","306,4","255,938","251,587","443,983","431,975","438,677","495,271","494,463","440,686","505,691","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3540,33","541,992","396,094","10,0004","1,75","249,39","246,61","251,84","295,096","306,4","255,081","247,775","426,491","450,013","439,514","483,36","500,961","460,482","478,101","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3527,83","530,243","401,777","10,0009","1,75","249,39","247,983","252,323","295,096","306,4","254,531","254,344","439,153","454,909","444,942","409,024","473,227","462,358","450,786","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3536,82","527,405","403,667","9,99999","1,75","249,39","246,698","249,554","295,096","306,4","251,927","248,313","470,984","445,279","430,884","348,105","432,331","455,441","429,379","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3531,25","528,87","396,958","9,99905","1,75","249,401","253,96","248,5","295,096","306,4","249,895","248,708","452,241","437,461","427,859","309,046","411,844","414,412","420,217","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3540,82","534,241","391,567","9,99811","1,75","249,62","253,015","248,291","295,096","306,4","247,225","248,489","448,438","462,382","448,504","395,589","430,325","404,388","404,988","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46",3729,"526,459","400,181","9,99716","1,75","249,851","251,016","248,368","295,096","306,4","251,971","252,015","448,287","455,39","451,276","468,576","433,874","427,489","394,289","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3855,76","532,379","400,063","9,99622","1,75","250,323","252,927","249,884","295,096","306,4","250,741","247,808","445,835","455,164","455,164","489,004","442,336","453,706","390,559","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3973,54","523,926","403,154","9,99528","1,75","251,345","256,992","250,928","295,096","306,4","247,203","250,961","452,892","450,831","451,492","518,752","454,969","486,998","401,208","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3988,67","528,717","403,623","9,99434","1,75","250,972","247,094","251,016","295,096","306,4","247,533","247,731","442,557","450,913","459,268","540,122","476,044","491,842","435,582","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3958,59","531,219","401,543","9,9934","1,75","251,807","249,346","252,598","295,096","306,4","249,763","253,499","444,984","462,581","451,276","522,053","469,371","471,654","463,449","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3951,07","524,292","394,307","9,99246","1,75","251,807","248,774","250,895","295,096","306,4","248,533","248,17","445,66","458,368","455,623","502,163","482,481","452,054","505,991","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3949,22","535,889","404,883","9,99152","1,75","251,807","253,784","250,269","295,096","306,4","248,95","250,049","440,43","439,53","460,24","483,98","492,95","453,65","527,48","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3949,71","535,522","404,751","9,99058","1,75","251,807","253,51","250,214","295,096","306,4","249,071","250,137","440,255","440,125","460,509","485,211","493,198","453,09","526,818","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3959,18","528,381","402,158","9,98963","1,75","251,807","248,06","249,071","295,096","306,4","251,224","251,741","437,352","451,628","465,549","508,004","497,69","442,394","514,323","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3962,89","525,055","400,254","9,98869","1,75","251,774","244,05","247,061","295,096","306,4","248,423","250,313","446,31","454,682","464,253","496,186","493,418","442,506","515,807","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3965,33","527,802","395,625","9,98775","1,75","251,06","251,071","244,709","295,096","306,4","246,929","247,137","462,802","442,193","468,627","482,771","492,621","465,83","514,461","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","4013,87","524,902","392,739","9,98681","1,75","249,412","249,653","247,632","295,096","306,4","250,247","250,159","460,099","459,612","464,226","474,356","506,636","484,142","518,126","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46",4054,"525,146","401,411","9,98587","1,75","249,818","250,203","247,797","295,096","306,4","249,719","248,093","463,227","443,1","468,114","470,174","494,793","476,33","506,984","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","4039,26","529,755","401,777","9,98493","1,75","249,532","244,907","250,873","295,096","306,4","247,555","248,61","467,531","446,5","463,605","483,26","499,561","438,445","482,867","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","4004,59","529,297","393,091","9,98399","1,75","248,104","247,236","249,763","295,096","306,4","246,171","250,356","448,713","449,872","455,516","500,079","521,316","427,208","452,08","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3972,17","531,281","397,295","9,98305","1,75","248,676","244,292","248,456","295,096","306,4","247,621","247,808","426,191","453,495","447,911","514,788","537,01","448,274","435,231","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3808,4","525,208","397,793","9,9821","1,75","247,632","251,521","247,423","295,096","306,4","247,335","247,137","441,706","470,401","448,506","482,086","536,377","485,962","446,286","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3694,73","530,762","396,87","9,98116","1,75","247,599","246,158","247,643","295,096","306,4","245,83","250,203","455,795","453,58","430,479","446,578","523,9","515,615","498,703","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3719,43","526,065","399,972","9,98022","1,75","246,983","247,444","247,904","295,096","306,4","245,027","248,929","442,765","440,499","428,889","457,069","516,448","530,593","526,452","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3693,26","524,902","389,648","9,97928","1,75","247,192","248,73","248,95","295,096","306,4","245,654","248,511","429,419","437,27","427,86","481,25","534,81","478,85","483,89","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3655,32","515,137","396,094","9,97834","1,75","246,094","252,686","248,95","295,096","306,4","245,654","250,269","436,926","439,53","419,77","491,41","533,16","446,37","461,82","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3675,78","524,902","397,266","9,9774","1,75","246,094","246,753","249,39","295,096","306,4","246,094","248,291","441,431","434,43","423,01","469,53","524,89","449,73","453,54","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3804,69","524,902","391,699","9,97646","1,75","246,753","250,269","250,269","295,096","306,4","246,094","248,511","437,427","452,56","437,04","385,94","458,8","482,77","477,27","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3933,59","516,968","388,477","9,97552","1,75","246,094","248,95","249,829","295,096","306,4","246,973","250,269","433,923","464,45","447,83","334,37","387,75","485,01","452,99","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3982,42","524,292","395,215","9,97457","1,75","246,973","250,269","250,488","295,096","306,4","249,17","248,511","429,419","458,79","444,05","303,91","328,27","415,56","401,13","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3912,11","520,02","392,871","9,97363","1,75","246,094","253,345","250,928","295,096","306,4","247,632","248,73","448,438","441,23","464,01","286,72","307,89","381,4","351,47","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3896,48","520,02","395,215","9,97328","1,75","246,533","246,313","250,928","295,096","306,4","247,632","250,269","433,423","452,56","459,7","272,66","278,14","384,76","340,99","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3886,72","517,578","388,477","9,97293","1,75","246,973","242,358","250,928","295,096","306,4","249,39","251,807","463,953","439,53","465,09","228,91","289,16","421,72","330,5","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3857,42","516,357","390,234","9,97257","1,75","247,412","248,071","251,367","295,096","306,4","248,511","249,609","457,446","463,32","472,11","198,83","298,52","457,57","327,74","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3794,92","509,644","396,387","9,97222","1,75","249,17","249,39","251,367","295,096","306,4","248,511","249,609","444,934","453,12","468,87","189,84","315,6","490,05","318,92","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3863,28","514,526","387,891","9,97186","1,75","248,511","250,928","250,928","295,096","306,4","249,39","250,928","433,923","457,09","457,54","266,02","340,38","460,37","325,54","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3843,75","505,981","392,285","9,97151","1,75","248,95","242,358","248,511","295,096","306,4","248,291","250,269","452,441","442,93","452,14","369,14","389,95","441,89","319,47","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3869,14","512,085","377,051","9,97116","1,75","248,73","248,73","247,632","295,096","306,4","247,412","249,39","437,927","459,36","449,45","439,84","409,23","439,09","328,85","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3980,47","505,981","383,789","9,9708","1,75","248,511","246,753","247,412","295,096","306,4","247,192","249,17","441,431","463,89","442,97","528,91","464,31","455,33","343,19","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3972,66","497,437","383,752375","9,97045","1,75","248,73","248,071","248,511","295,096","306,4","249,17","250,269","444,934","458,22","454,84","575,39","485,79","449,17","363,61","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3925,78","486,45","383,71575","9,9701","1,75","247,632","251,367","250,269","295,096","306,4","247,632","250,488","460,95","462,75","448,91","611,72","494,05","451,41","403,33","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3902,34","468,75","383,679125","9,96974","1,75","248,73","246,973","250,708","295,096","306,4","248,071","250,488","459,949","458,79","442,43","627,73",526,"481,09","447,48","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3853,52","495,605","383,6425","9,96939","1,75","250,049","252,246","250,708","295,096","306,4","248,73","250,049","460,449","459,36","439,19","566,02","503,41","502,37","525,27","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3853,52","495,605","383,605875","9,96904","1,75","250,049","252,246","250,708","295,096","306,4","248,73","250,049","460,449","459,36","439,19","566,02","503,41","502,37","525,27","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3845,7","483,398","383,56925","9,96868","1,75","250,269","246,533","250,928","295,096","306,4","250,269","250,708","457,947","463,32","437,04","485,55","462,11","484,45","569,41","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3849,61","501,099","383,532625","9,96833","1,75","250,269","246,753","251,367","295,096","306,4","249,39","250,269","437,427","445,76","439,73","460,55","441,18","488,93","584,86","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3810,55","499,268","383,496","9,96798","1,75","250,488","252,466","251,147","295,096","306,4","249,609","250,269","429,919","441,23","438,65","447,27","404,82","412,2","553,41","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3742,19","510,864","385,84","9,96762","1,75","251,367","252,686","248,511","295,096","306,4","250,269","250,488","448,938","441,23","425,71","434,77","407,58","408,84","505,96","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3675,78","512,085","387,891","9,96727","1,75","252,026","253,784","249,39","295,096","306,4","249,609","249,609","462,952","440,66","431,1","392,58","401,52","413,88","459,06","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3667,97","515,747","391,406","9,96692","1,75","250,708","256,641","249,39","295,096","306,4","249,609","250,049","459,949",435,"433,8","359,37","392,71","447,49","429,82","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3667,97","522,461","395,215","9,96656","1,75","251,807","247,412","248,95","295,096","306,4","250,269","250,269","433,923","441,23","439,73","330,47","392,71","449,73","421,54","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3675,78","522,461","403,418","9,96621","1,75","252,246","252,686","252,686","295,096","306,4","250,049","250,928","440,93","445,76","442,97","323,44","393,81","471,01","406,65","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3683,59","534,668","407,227","9,96585","1,75","252,466","248,511","252,905","295,096","306,4","250,049","250,269","452,441","435,57","446,75","308,98","387,75","448,05","398,37","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3689,45","535,889","405,176","9,9655","1,75","251,807","250,928","249,829","295,096","306,4","249,609","249,609","452,441","445,76","455,38","286,72","395,46","457,01","386,23","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3669,92","535,889","413,379","9,96515","1,75","252,026","246,533","249,829","295,096","306,4","249,829","249,39","460,95","445,76","451,06","256,25","396,56","442,45","406,65","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3615,23","543,213","414,258","9,96479","1,75","251,367","248,511","248,511","295,096","306,4","249,829","250,928","456,445","445,76","462,93","211,72","414,19","442,45","397,82","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46",3625,"554,199","414,1248181818","9,96444","1,75","250,488","252,466","248,071","295,096","306,4","248,071","248,73","452,441","451,99","456,46","193,36","410,88","443,01","404,44","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3636,72","546,265","413,9916363636","9,96409","1,75","250,049","248,95","247,632","295,096","306,4","247,412","248,95","421,912","448,03","465,63","164,84","429,61","449,17","407,75","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3638,67","550,537","413,8584545455","9,96373","1,75","250,488","246,094","250,928","295,096","306,4","248,95","248,511","452,441","454,26","452,68","163,865","424,1","456,45","417,68","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3583,98","565,796","413,7252727273","9,96338","1,75","250,708","247,412","250,928","295,096","306,4","249,829","251,367","452,441","436,13","454,84","162,89","418,59","448,05","419,89","65,92","2,12"
