date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 06:00:00,"58,84","11,46","3541,02","564,575","413,5920909091","9,96078","1,75","250,708","250,488","251,147","295,096","306,4","250,269","248,071","448,438","438,4","461,86","163,2891506849","427,96","456,45","414,92","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3507,81","571,289","413,4589090909","9,95818","1,75","250,928","250,928","249,39","295,096","306,4","250,269","248,511","424,915","450,29","441,89","163,6883013699","427,41","451,97","423,2","65,92","2,12"
2017-03-12 06:00:00,"58,84","11,46","3378,91","579,834","413,3257272727","9,95558","1,75","250,928","251,147","249,39","295,096","306,4","250,049","253,345","425,415","451,43","458,62","164,0874520548","436,77","443,01","420,99","65,92","2,12"
2017-03-12 07:00:00,"58,82","11,46","3302,73","568,848","413,1925454545","9,95299","1,75","251,367","253,125","248,95","295,096","306,4","250,488","247,412","460,95","458,79","442,97","164,4866027397",423,"437,41","429,27","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3257,81","570,068","413,0593636364","9,95039","1,74966","251,587","253,784","249,829","295,096","306,4","250,049","253,125","456,445","455,96","437,58","164,8857534247","435,67","460,93","431,47","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3080,08","551,758","412,9261818182","9,94779","1,74931","251,147","252,246","249,829","295,096","306,4","249,829","247,632","469,958","449,73","422,47","165,2849041096","432,91","448,05","437,54","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3064,45","551,758","412,793","9,94519","1,74897","252,026","247,412","250,488","295,096","306,4","250,488","250,928","487,976","453,12","436,5","165,6840547945","437,87","448,05","435,34","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3160,16","547,485","409,57","9,9426","1,74862","251,367","255,103","250,488","295,096","306,4","250,488","248,511","445,435","459,92","442,43","166,0832054795","430,71","451,97","445,27","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3294,92","535,889","406,348","9,94","1,74828","252,686","243,677","250,488","295,096","306,4","249,829","248,73","437,427","456,52","442,97","166,4823561644","441,73","457,01","452,99","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3382,81","539,551","406,055","9,9374","1,74793","252,246","251,587","250,488","295,096","306,4","249,39","253,784","455,444","450,29","441,89","166,8815068493","425,75","457,57","443,61","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3404,3","528,564","407,52","9,9348","1,74759","251,587","252,246","250,269","295,096","306,4","249,829","248,071","467,957","456,52","459,16","167,2806575342","423,55","437,97","440,85","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3404,3","528,564","407,52","9,9322","1,74725","251,587","252,246","250,269","295,096","306,4","249,829","248,071","467,957","456,52","459,16","167,6798082192","423,55","437,97","440,85","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3410,16","529,175","401,66","9,92961","1,7469","251,367","247,412","250,488","295,096","306,4","250,708","251,367","444,934","462,75","474,8","168,0789589041","427,41","438,53","438,65","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3311,57","520,456","398,033","9,92701","1,74656","250,53","244,273","249,023","295,096","306,4","249,034","249,065","456,374","458,979","468,124","168,478109589","434,229","455,597","438,65","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3327,05","520,599","395,625","9,92441","1,74621","250,906","251,84","248,95","295,096","306,4","248,533","248,324","451,716","448,568","470,868","168,877260274","440,318","448,47","451,228","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3361,52","520,05","395,229","9,92181","1,74587","250,302","251,62","248,533","295,096","306,4","248,093","251,213","446,21","466,859","477,69","169,2764109589","452,656","467,202","452,413","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3315,04","520,02","399,668","9,91921","1,74553","250,269","252,213","248,511","295,096","306,4","249,532","251,158","444,984","450,636","473,945","169,6755616438","447,01","457,57","448,25","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3266,11","524,658","397,676","9,91662","1,74518","249,851","251,202","251,224","295,096","306,4","247,939","251,356","445,41","444,344","460,914","170,0747123288","450,87","435,73","440,164","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3206,15","523,163","391,157","9,91402","1,74484","249,412","250,939","251,785","295,096","306,4","248,478","249,697","448,763","444,06","455,11","170,4738630137",449,"443,122","443,949","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3195,7","524,231","395,273","9,91142","1,74449","249,39","251,971","251,807","295,096","306,4","249,346","248,983","448,938","447,832","440,998","170,8730136986","425,34","449,954","439,449","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3302,93","522,552","393,56","9,90882","1,74415","249,39","249,939","249,51","295,096","306,4","250,225","250,203","445,134","459,326","427,967","171,2721643836","439,794","474,23","457,022","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3395,8","510,864","398,188","9,90391","1,7438","249,598","248,577","249,598","295,096","306,4","249,642","252,565","463,002","445,395","424,251","171,6713150685","441,674","458,998","451,671","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3467,19","523,59","392,036","9,89887","1,74346","249,818","247,676","250,236","295,096","306,4","250,444","247,676","445,41","452,164","422,038","172,0704657534","440,676","425,668","438,23","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3415,04","522,552","397,266","9,89383","1,74312","249,62","249,51","250,477","295,096","306,4","251,115","250,334","448,713","443,411","424,495","172,4696164384","433,818","452,165","451,695","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3044,73","511,444","391,157","9,88879","1,74277","249,401","250,444","250,488","295,096","306,4","250,104","249,027","451,791","442,388","430,263","172,8687671233","437,65","461,098","445,106","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2969,73","514,343","405,293","9,88376","1,74243","249,598","253,619","250,488","295,096","306,4","250,466","249,368","470,959","442,901","425,952","173,2679178082","441,014","456,702","443,665","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2938,96","515,686","394,365","9,87872","1,74208","249,401","252,74","250,697","295,096","306,4","250,697","251,268","457,221","454,767","445,185","173,6670684932","435,946","437,83","434,176","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2963,48","510,529","398,481","9,87368","1,74174","249,181","246,632","250,082","295,096","306,4","249,664","248,236","456,445","451,628","450,818","174,0662191781","444,562","456,534","439,969","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46",3104,"521,271","394,556","9,86865","1,74139","249,17","242,765","250,258","295,096","306,4","249,818","247,863","452,642","458,422","460,294","174,465369863","446,075","455,974","439,777","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3148,44","514,313","392,109","9,86361","1,74105","248,544","248,214","249,851","295,096","306,4","249,203","250,148","437,702","448,568","476,151","174,8645205479","435,671","468,658","450,238","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3258,01","520,294","395,332","9,85857","1,74071","247,676","247,885","248,577","295,096","306,4","250,84","250,06","441,205","451,792","473,892","175,2636712329","444,534","454,966","445,023","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3406,54","522,369","387,715","9,85354","1,74036","246,797","251,818","248,511","295,096","306,4","249,049","249,005","449,038","455,762","475,259","175,6628219178","443,985","438,782","446,81","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3310,16","523,041","398,438","9,8485","1,74002","246,544","254,74","248,302","295,096","306,4","248,115","249,785","462,276","459,19","469,193","176,0619726027","450,21","455,526","454,263","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3200,78","521,332","390,952","9,84346","1,74","246,533","252,378","250,17","295,096","306,4","248,906","250,455","456,771","441,595","467,844","176,4611232877","453,152","458,578","458,84","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3204,59","514,862","397,764","9,83843","1,74","246,951","250,785","250,895","295,096","306,4","250,203","248,61","460,724","438,513","464,199","176,8602739726","443,353","457,094","460,115","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3218,07","522,064","402,041","9,83339","1,74","246,973","253,004","250,719","295,096","306,4","248,807","249,763","448,112","444,86","456,325","177,2594246575","441,785","450,626","449,159","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3255,86","528,259","397,793","9,82835","1,74","247,39","247,906","251,543","295,096","306,4","248,939","253,169","444,584","458,111","448,747","177,6585753425","429,171","453,482","445,958","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3241,11","520,447","402,847","9,82331","1,74","247,621","248,467","251,587","295,096","306,4","250,203","248,544","444,909","444,797","438,633","178,0577260274","430,6","456,31","447,397","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3277,34","520,599","404,517","9,81828","1,74","247,632","247,676","250,334","295,096","306,4","250,269","249,543","452,066","448,905","430,425","178,4568767123","422,34","463,366","448,525","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3279,3","520,63","404,59","9,81324","1,74","247,632","247,632","250,269","295,096","306,4","250,269","249,609","452,441","449,16","430,02","178,8560273973","421,9","463,73","448,58","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3318,26","523,529","398,467","9,80991","1,74","247,841","248,884","249,016","295,096","306,4","250,06","253,784","438,177","461,539","415,665","179,2551780822","423,467","446,174","442,814","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3440,92","513,824","400,649","9,80667","1,74","247,017","252,29","248,533","295,096","306,4","250,884","248,577","448,362","457,887","433,368","179,6543287671","439,244","443,122","443,033","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3430,57","519,104","404,121","9,80343","1,74","248,016","252,466","249,137","295,096","306,4","250,51","249,752","470,809","447,429",441,"180,0534794521","439,547","456,842","436,249","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3425,98","519,409","398,73","9,80019","1,74","248,071","246,412","248,961","295,096","306,4","250,906","253,586","460,549","461,425","429,561","180,452630137","431,15","458,634","433,79","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3405,37","523,468","400,664","9,79696","1,74","248,28","256,322","249,785","295,096","306,4","250,719","248,774","460,424","442,819","442,781","180,8517808219","452,684","457,094","427,391","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3430,27","526,001","407,739","9,79372","1,74","249,335","250,807","251,29","295,096","306,4","250,917","251,016","431,446","439,102","448,64","181,2509315069","458,552","448,498","427,582","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3522,56","531,342","403,931","9,79048","1,74","248,972","251,741","250,741","295,096","306,4","250,51","249,686","436,576","438,96","456,595","181,6500821918","443,628","450,178","437,044","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3660,94","521,759","405,381","9,78724","1,74","249,785","246,797","250,708","295,096","306,4","250,488","248,983","455,469","447,035","450,844","182,0492328767","440,73","452,95","430,728","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3779,3","521,24","405,469","9,784","1,74","249,62","247,577","250,291","295,096","306,4","250,071","250,62","434,099","452,837","467,439","182,4483835616","459,458","460,538","441,903","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3844,53","528,778","406,582","9,78076","1,74","249,818","252,642","249,851","295,096","306,4","249,631","247,786","432,922","462,268","460,132","182,8475342466","445,279","460,93","436,743","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3856,93","520,477","404,414","9,77752","1,74","248,994","256,871","249,412","295,096","306,4","249,401","247,423","454,318","450,381","472,516","183,2466849315","452,85","443,906","439,062","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3844,43","521,179","404,575","9,77428","1,74","249,785","246,643","249,181","295,096","306,4","249,39","252,839","448,788","449,189","465,495","183,6458356164","470,039","446,734","447,066","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3663,77","520,66","405,146","9,77104","1,74","250,247","247,346","248,961","295,096","306,4","250,016","249,159","460,324","448,618","455,353","184,0449863014","473,533","444,802","456,914","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3687,7","520,05","395,156","9,7678","1,74","250,477","248,873","249,368","295,096","306,4","249,005","249,785","459,999","449,132","451,249","184,4441369863","473,147","445,754","456,887","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3600,39","521,124","400,46","9,76457","1,74","250,488","252,727","249,588","295,096","306,4","249,348","251,022","443,194","450,182","446,672","184,8432876712","457,676","447,837","456,86","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3542,69","516,296","396,855","9,76133","1,74","250,291","257,871","250,994","295,096","306,4","250,181","249,368","437,377","453,35","453,005","185,2424383562","473,393","452,586","450,398","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3586,33","520,691","404,561","9,75809","1,74","251,257","248,511","251,345","295,096","306,4","250,862","251,147","444,133","455,22","454,246","185,6415890411","463,431","455,61","449,68","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3655,08","517,395","398,613","9,75485","1,74","251,763","249,983","250,576","295,096","306,4","250,532","251,367","459,348","446,723","439,252","186,040739726","452,192","455,386","453,154","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3637,5","513,123","395,215","9,75161","1,74","252,4","252,444","250,291","295,096","306,4","250,686","250,576","463,652","443,213","445,347","186,439890411","458,524","452,306","453,045","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3676,95","518,188","397,822","9,74837","1,74","252,268","250,115","250,071","295,096","306,4","250,115","250,884","457,646","452,101","424,844","186,8390410959","458,36","454,994","444,548","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3690,43","511,658","396,035","9,746","1,74","252,642","251,609","249,456","295,096","306,4","250,247","250,532","439,379","457,71","445,78","187,2381917808","436,938","446,258","435,168","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3744,14","514,709","401,602","9,74372","1,74","252,686","256,157","249,785","295,096","306,4","250,466","250,488","433,823","446,502","438,659","187,6373424658","428,126","458,354","441,682","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3793,95","510,742","395,127","9,74144","1,74","251,895","250,51","249,829","295,096","306,4","250,884","250,291","457,747","447,747","445,833","188,0364931507","442,278","454,266","438,541","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3832,23","510,803","395,918","9,73916","1,74","252,993","252,004","249,829","295,096","306,4","250,928","250,466","456,846","457,714","448,694","188,4356438356","452,849","451,13","438,595","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3835,94","510,864","396,094","9,73688","1,74","253,125","252,246","249,829","295,096","306,4","250,928","250,488","456,445","458,79","448,91","188,8347945205","453,84","450,85","438,65","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3835,94","510,315","392,93","9,7346","1,74","253,125","250,862","249,829","295,096","306,4","250,532","249,302","432,122","457,773","450,845","189,2339452055","448,89","448,33","447,092","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3821,88",513,"393,896","9,73232","1,74","252,334","247,742","248,643","295,096","306,4","250,093","249,17","449,238","452,053","455,434","189,6330958904","452,795","451,074","455,977","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3800,98","507,263","391,67","9,73005","1,74","251,06","239,897","248,511","295,096","306,4","249,456","248,972","449,188","466,208","465,145","190,0322465753","458,249","454,938","452,882","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3779,49","514,832","394,307","9,72777","1,74","251,521","247,961","250,291","295,096","306,4","249,983","249,346","455,695","450,012","465,684","190,4313972603","456,82","448,274","462,376","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3775,59","505,859","386,982","9,72549","1,74","251,389","250,73","250,488","295,096","306,4","248,862","251,763","449,689","451,594","466,116","190,8305479452","453,621","451,018","481,849","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3784,18","497,07","382,441","9,72321","1,74","250,972","248,159","250,686","295,096","306,4","249,324","247,478","434,073","456,067","463,254","191,2296986301","441,887","463,506","514,184","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3785,16","501,709","379,131","9,72093","1,74","250,928","251,016","250,906","295,096","306,4","249,785","249,346","440,53","472,837","464,874","191,6288493151","452,023","489,546","537,413","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3839,65","491,333","379,863","9,71865","1,74","251,719","251,565","250,73","295,096","306,4","250,225","249,807","461,7","447,632","462,183","192,028","454,784","468,602","565,936","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3993,36","482,422","379,22575","9,71637","1,74","251,609","252,971","250,51","295,096","306,4","250,269","249,236","463,953","473,178",457,"212,575","460,395","435,73","566,88","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4116,99","482,117","378,5885","9,7141","1,74","251,389","248,379","250,488","295,096","306,4","250,269","252,532","464,403","447,802","456,946","238,714",461,"440,938","555,734","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4146,48","486,023","377,95125","9,71182","1,74","251,763","247,061","249,895","295,096","306,4","250,466","247,961","450,49","428,826","453,112","249,843","459,515","459,026","557,994","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4202,93","480,957","377,314","9,70954","1,74","252,004","257,058","249,434","295,096","306,4","249,5","248,599","458,848","427,07","451,708","261,328","462,824","451,354","494,318","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4194,92","479,797","377,109","9,70726","1,74","251,631","249,478","249,983","295,096","306,4","249,39","251,895","462,651","419,933","431,692","297,654","465,685","423,065","433,074","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4149,41","492,92","389,971","9,70498","1,74","251,785","252,07","249,456","295,096","306,4","250,378","249,28","463,853","424,234","433,854","308,238","455,547","424,576","413,155","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4148,05","497,681","391,67","9,7027","1,74","252,4","246,731","249,785","295,096","306,4","250,488","249,346","439,629","458,955","434,826","313,201","470,752","430,633","397,21","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4034,18","507,385","392,754","9,70042","1,74","251,082","251,631","249,829","295,096","306,4","250,291","251,565","425,665","469,383","438,759","324,569","471,085","446,874","398,094","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3972,27","510,071","392,08","9,69814","1,74","250,532","247,896","249,434","295,096","306,4","249,478","250,027","445,585","454,82","440,648","352,501","467,446","465,242","390,918","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3973,83","508,606","393,838","9,69587","1,74","249,895","242,073","249,587","295,096","306,4","248,994","249,829","462,802","440,889","447,128","345,624","462,605","467,09","394,068","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3969,34","513,916","395,361","9,69359","1,74","248,049","248,599","248,621","295,096","306,4","249,939","251,807","450,49","431,376","446,858","343,126","458,141","471,122","391,027","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3930,08","518,372",405,"9,69241","1,74","247,654","248,994","251,082","295,096","306,4","249,851","249,653","455,695","436,59","451,601","341,566","469,598","445,362","411,502","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3920,51","518,799","403,418","9,69135","1,74","246,841","248,752","250,576","295,096","306,4","249,434","248,599","449,689","447,971","462,823","394,492","471,415","439,426","423,252","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4004,3","527,039","404,971","9,69029","1,74","246,555","241,611","250,488","295,096","306,4","250,378","249,895","459,749","440,493","456,729","476,683","476,429","420,433","438,205","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4029,49","526,306","406,758","9,68923","1,74","247,324","245,171","250,093","295,096","306,4","249,302","250,642","464,103","454,821","460,294","550,896","502,261","419,872","426,34","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4061,13","534,912","411,943","9,68817","1,74","246,621","254,949","249,851","295,096","306,4","250,159","250,115","433,823","457,546","459,322","611,642","517,463","428,608","428,333","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4064,45","535,889","412,5","9,68711","1,74","246,533","255,981","249,829","295,096","306,4","250,269","250,049","430,42","457,66","459,16","617,58","518,84","429,56","428,72","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4092,58","535,339","411,709","9,68605","1,74","246,533","250,84","250,027","295,096","306,4","250,269","251,235","439,879","458,677","445,561","676,989","531,728","473,417","453,542","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4060,55","541,321","412,3893333333","9,68499","1,73969","247,324","250,071","249,851","295,096","306,4","249,478","249,192","454,894","451,14","449,396","673,8638333333","529,191","452,082","490,068","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4056,64","541,992","413,0696666667","9,68394","1,73935","247,412","250,049","249,829","295,096","306,4","249,39","248,95","456,445","450,29","449,99","670,7386666667","528,75","449,17","493,82","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4030,27","550,781","413,75","9,68288","1,739","246,819","249,851","250,027","295,096","306,4","250,181","249,939","446,085","439,589","444,644","667,6135","539,658","471,85","504,746","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4041,41","552,856","414,4303333333","9,68182","1,73866","246,555","250,027","250,444","295,096","306,4","250,466","251,829","430,97","449,101","432,881","664,4883333333","528,972","474,874","534,76","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4007,81","557,373","415,1106666667","9,68076","1,73831","246,929","246,885","250,686","295,096","306,4","250,093","247,874","446,986","437,546","438,921","661,3631666667","531,61","499,626","577,686","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3989,84","558,411","415,791","9,6797","1,73797","247,368","249,895","250,313","295,096","306,4","250,247","248,796","462,902","447,857","448,964","658,238","514,212","524,051","638,215","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3977,73","552,979","416,4713333333","9,67864","1,73762","248,005","247,302","249,675","295,096","306,4","250,466","251,125","450,039","446,1","436,877","613,394","494,383","536,54","649,913","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3958,98","564,453","417,1516666667","9,67758","1,73728","247,676","247,17","249,412","295,096","306,4","250,291","248,599","430,87","459,017","453,87","595,273","494,875","481,707","578,025","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4016,8","550,415","417,832","9,67652","1,73694","248,423","249,368","249,39","295,096","306,4","250,466","249,675","450,089","470,174","467,089","586,721","481,272","456,338","530,739","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4067,38","537,17","413,73","9,67546","1,73659","249,104","248,225","249,587","295,096","306,4","250,093","250,62","456,045","474,31","476,097","565,546","448,5","456,226","487,149","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4033,59","534,241","407,578","9,67441","1,73625","249,17","249,06","249,016","295,096","306,4","250,049","248,533","452,391","451,196","470,651","486,636","409,84","421,161","459,453","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3950,2","526,917","408,779","9,67335","1,7359","249,368","250,159","248,555","295,096","306,4","249,06","248,884","448,788","450,12","452,949","443,668","401,961","384,48","439,976","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3908,01","531,067","406,084","9,67229","1,73556","248,994","247,896","248,511","295,096","306,4","248,555","249,741","445,735","453,863","459,808","403,282","388,137","412,592","417,733","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3888,48","518,982","401,279","9,67123","1,73522","249,741","256,135","250,686","295,096","306,4","249,697","248,84","452,642","459,867","455,434","430,504","372,277","452,417","416,469","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3900,78","518,624","394,503","9,67017","1,73487","249,829","256,138","250,928","295,096","306,4","250,022","250,614","459,877","453,204","451,6","451,731","378,231","457,89","407,589","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4014,84","512,573","395,2","9,66911","1,73453","250,203","253,74","250,928","295,096","306,4","250,236","248,126","466,906","441,399","431,34","488,885","413,669","441,946","396,715","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4064,26","510,437","394,761","9,66805","1,73418","250,269","247,181","250,554","295,096","306,4","250,269","250,807","459,023","454,94","439,786","531,445","452,467","440,994","393,649","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4063,34","512,329","392,139","9,66699","1,73384","250,829","248,522","250,302","295,096","306,4","249,895","248,939","436,601","452,84","432,259","550,504","469,487","457,99","399,027","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4006,05","512,177","389,209","9,66593","1,73349","252,048","253,059","250,082","295,096","306,4","250,389","249,071","433,348","446,219","435,15","557,048","504,705","480,446","436,137","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3977,83","510,529","396,489","9,66487","1,73315","251,686","254,158","250,236","295,096","306,4","250,488","252,345","443,207","452,417","451,09","551,503","505,895","494,838","473,935","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3830,18","510,254","394,614","9,66382","1,73281","252,334","249,181","250,082","295,096","306,4","250,488","248,049","445,359","450,324","451,465","541,754","513,961","490,106","512,775","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3711,72","504,028","390,806","9,66276","1,73246","252,279","250,906","250,422","295,096","306,4","251,049","253,169","451,39","451,175","452,896","506,034","516,465","478,934","545,383","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3625,59","508,636","397,705","9,6651","1,73212","252,62","253,048","250,675","295,096","306,4","250,4","248,434","455,845","445,65","462,85","492,367","513,825","453,37","564,176","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3613,28","509,644","399,023","9,66805","1,73177","252,686","253,345","250,708","295,096","306,4","250,269","247,412","456,445","444,63","464,55","491,02","513,33","449,17","566,66","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3591,7","513,794","390,308","9,671","1,73143","252,686","251,477","250,708","295,096","306,4","250,082","250,774","479,418","443,185","461,345","489,354","505,841","434,89","533,357","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3642,68","508,82","394,497","9,67394","1,73108","252,125","253,015","250,148","295,096","306,4","250,422","254,542","448,588","453,521","463,526","486,408","496,555","437,606","510,132","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3763,57","500,031","394,761","9,67689","1,73074","252,587","250,73","250,422","295,096","306,4","250,488","254,916","447,962","456,835","465,846","476,973","504,049","461,854","483,618","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3911,04","505,402","396,123","9,67983","1,7304","252,686","253,63","250,488","295,096","306,4","250,488","254,883","458,297","455,645","463,416","494,651","506,088","451,214","471,974","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4008,3","512,817","395,391","9,68278","1,73005","252,872","251,422","250,302","295,096","306,4","250,488","254,696","447,186","458,28","463,848","492,406","515,996","460,034","482,848","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3926,86","510,803","396,211","9,68573","1,73029","252,905","248,873","250,082","295,096","306,4","250,302","253,729","461,1","447,239","474,559","492,404","514,925","456,814","481,243","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3812,21","503,51","394,893","9,68867","1,73064","252,719","246,083","249,302","295,096","306,4","250,455","249,642","454,168","452,901","471,839","478,3","503,193","440,658","512,005","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3773,34","506,989","387,905","9,69162","1,73098","252,686","248,269","249,543","295,096","306,4","250,302","247,269","439,679","461,477","453,596","477,106","509,633","453,202","517,55","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3789,45","505,737","384,478","9,69457","1,73133","252,499","248,17","249,796","295,096","306,4","249,895","253,136","453,593","443,013","440,889","482,321","512,531","433,509","500,193","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3768,07","497,589","385,078","9,69751","1,73167","252,092","248,071","249,082","295,096","306,4","249,456","253,29","444,959","462,642","434,608","479,885","487,969","424,324","479,781","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3816,8","493,622","379,028","9,70046","1,73202","252,587","251,06","249,324","295,096","306,4","249,576","249,95","447,186","474,906","409,49","409,906","442,391","451,493","477,188","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3900,88","496,796","377,183","9,70341","1,73236","252,872","248,412","249,203","295,096","306,4","250,17","246,401","467,932","455,168","413,913","386,032","402,811","445,502","453,351","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3920,7","495,88","381,284","9,70635","1,73271","252,532","250,653","249,357","295,096","306,4","250,082","246,621","455,294","433,614","413,622","357,418","362,94","388,346","420,052","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3938,48","498,718","377,3","9,7093","1,73305","252,279","251,334","250,884","295,096","306,4","250,049","248,621","452,441","429,025","437,602","317,871","356,91","425,732","391,001","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4019,43","501,862","385,43","9,71225","1,7334","251,125","250,06","251,708","295,096","306,4","250,049","253,059","455,845","434,55","438,685","334,959","340,055","412,621","361,458","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4136,13","499,725","390,747","9,71519","1,73374","250,741","248,335","251,62","295,096","306,4","250,049","252,477","447,937","435,57","471,134","315,821","339,885","412,172","349,952","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4104,49","505,493","388,667","9,71814","1,73409","249,961","246,39","251,4","295,096","306,4","250,236","248,137","455,369","426,415","468,247","258,595","340,38","445,137","350,121","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4062,5","510,742","387,188","9,72109","1,73443","249,456","248,522","249,686","295,096","306,4","250,269","247,039","451,841","456,097","468,546","225,973","354,431","455,61","353,184","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3985,25","513,55","390,747","9,72403","1,73478","249,203","249,51","248,643","295,096","306,4","250,829","250,708","449,238","463,549","467,034","195,648","357,378","462,638","341,015","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3927,83","512,36","399,375","9,72698","1,73512","248,983","253,158","248,884","295,096","306,4","249,62","253,048","438,303","444,145","471,3","174,079","372,437","452,782","354,258","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3909,96","517,273","397,046","9,72993","1,73547","248,39","250,983","249,324","295,096","306,4","249,39","249,983","441,105","442,59","467,979","170,758","374,612","462,75","334,006","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3868,36","523,895","399,126","9,73287","1,73581","247,917","248,247","250,884","295,096","306,4","250,137","246,588","454,694","453,036","460,833","173,361","391,853","461,518","355,28","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3861,33","524,902","399,609","9,73582","1,73616","247,852","247,852","251,147","295,096","306,4","250,269","246,094","456,946","454,82","459,7","173,83","394,91","460,93","359,75","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3828,13","524,902","401,104","9,73877","1,7365","247,478","248,785","251,521","295,096","306,4","250,642","247,028","452,266","450,493","458,782","177,8663333333","403,333","434,266","352,712","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3828,91","530,609","400,62","9,74171","1,73684","247,412","252,686","251,027","295,096","306,4","249,961","252,982","458,672","463,687","436,605","181,9026666667","409,971","452,417","366,005","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3893,16","525,909","407,212","9,74466","1,73719","247,599","252,598","251,488","295,096","306,4","249,642","250,642","450,59","458,934","432,72","185,939","401,521","445,502","385,927","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3839,55","540,466","405,908","9,74761","1,73753","248,566","249,104","251,587","295,096","306,4","250,17","248,928","451,916","448,506","424,008","189,9753333333","409,229","446,902","386,176","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3882,91","534,393","410,947","9,74925","1,73788","248,357","247,39","249,906","295,096","306,4","250,455","248,17","448,613","439,673","425,224","194,0116666667","408,075","435,114","399,28","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3958,98","547,882","418,389","9,75066","1,73822","247,731","249,807","249,236","295,096","306,4","250,302","251,62","451,34","447,546","436,258","198,048","401,026","487,194","413,878","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4091,89","548,462","417,901875","9,75207","1,73857","248,005","249,335","249,357","295,096","306,4","250,642","249,818","452,366","448,199","434,907","197,77","419,063","481,062","422,592","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4085,06","545,502","417,41475","9,75348","1,73891","247,698","247,489","249,39","295,096","306,4","250,521","249,763","447,762","447,546","445,806","179,216","413,551","468,77","415,31","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4118,26","545,044","416,927625","9,75489","1,73926","247,819","249,62","249,39","295,096","306,4","250,488","251,697","455,87","445,539","450,116","178,9216923077","426,031","472,326","419,914","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4154,88","556,458","416,4405","9,75631","1,7396","248,225","251,169","249,39","295,096","306,4","250,302","249,038","430,22","430,75","439,98","178,6273846154","427,575","419,93","418,176","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4165,14","562,103","415,953375","9,75772","1,73995","247,917","254,169","249,016","295,096","306,4","249,895","248,324","445,835","435,909","443,16","178,3330769231","432,552","429,092","420,026","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4144,43","558,297","415,46625","9,75913","1,74029","248,029","252,529","251,618","295,096","306,4","250,185","249,892","445,792","434,971","441,864","178,0387692308","445,06","450,957","423,565","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4119,04","555,786","414,979125","9,76054","1,74064","247,72","255,718","251,367","295,096","306,4","250,269","250,444","450,139","453,918","453,006","177,7444615385","447,79","483,106","435,78","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4105,27","556,885","414,492","9,76195","1,74098","248,511","251,543","251,499","295,096","306,4","250,444","249,082","449,839","463,318","462,392","177,4501538462","458,358","484,226","439,09","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4116,8","547,485","410,684","9,76337","1,74133","248,027","251,323","250,884","295,096","306,4","250,313","249,082","445,835","462,186","473,938","177,1558461538","464,528","473,362","453,328","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","4069,34","536,255","410,391","9,76478","1,74167","247,5","246,138","249,653","295,096","306,4","249,917","251,631","435,725","471,588","480,74","176,8615384615","461,882","458,914","478,484","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3977,54","537,476","409,746","9,76619","1,74201","248,115","247,061","249,39","295,096","306,4","250,181","248,906","451,04","476,8","485,7","176,5672307692","462,328","430,346","470,21","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3931,35","532,471","403,477","9,7676","1,74236","248,291","247,808","249,39","295,096","306,4","249,917","248,774","471,86","468,872","491,422","176,2729230769","478,076","420,824","471,198","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3955,66","535,889","403,359","9,76901","1,7427","249,521","251,367","249,214","295,096","306,4","250,181","251,763","462,751","444,968","461,962","175,9786153846","459,018","384,648","457,74","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3974,22","523,438","403,477","9,77043","1,74305","249,829","249,785","249,17","295,096","306,4","250,444","248,774","438,228","435,45","444,372","175,6843076923","438,754","408,504","457,188","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3956,64","519,043","404,59","9,77184","1,74339","250,181","250,225","248,994","295,096","306,4","250,313","252,598","451,34","442,134","439,298","175,39","434,68","452,08","453,984","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3856,84","524,17","397,148","9,77325","1,74373","250,796","254,18","248,95","295,096","306,4","250,62","248,687","441,531","450,86","451,602","175,0956923077","447,786","520,074","466,678","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3790,04","526,001","394,746","9,77466","1,74408","250,928","256,509","250,356","295,096","306,4","250,356","251,982","431,121","468,872","446,208","174,8013846154","448,45","506,18","470,98","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3816,11","525,146","395,332","9,77607","1,74442","251,807","250,884","250,884","295,096","306,4","250,269","249,609","450,64","461,622","444,05","174,5070769231","464,526","458,242","477,824","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3865,43","520,508","397,148","9,77748","1,74477","251,323","250,62","250,928","295,096","306,4","250,62","249,082","455,544","451,086","436,714","174,2127692308","454,614","405,93","474,184","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3873,05","519,409","397,559","9,7789","1,74511","251,147","250,928","250,928","295,096","306,4","250,708","249,17","455,444","449,16","434,88","173,9184615385","451,09","395,4","472,86","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3909,57","517,456","395,918","9,78031","1,74546","250,972","247,939","251,104","295,096","306,4","250,181","252,686","449,438","434,208","440,488","173,6241538462","445,362","418,248","452,108","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3916,02","519,409","394,57","9,78172","1,7458","251,631","253,872","251,675","295,096","306,4","250,225","249,17","439,929","439,982","447,938","173,3298461538","443,93","442,784","453,984","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3919,18","523,926","388,242","9,78313","1,74614","251,982","250,444","251,279","295,096","306,4","249,741","249,653","443,533","446,896","451,602","173,0355384615","457,586","461,826","464,142","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3910,55","521,973","392,344","9,78454","1,74649","251,675","245,479","250,444","295,096","306,4","250,137","249,17","447,336","444,854","443,94","172,7412307692","407,248","424,634","439,752","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3928,52","504,639","396,563","9,78596","1,74683","251,763","252,29","249,214","295,096","306,4","250,269","253,345","450,74","457,652","459,586","172,4469230769","405,9253333333","463,28","451,226","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3953,91","506,348","397,266","9,78737","1,74718","252,158","247,017","249,653","295,096","306,4","250,269","252,861","459,448","449,274","446,314","172,1526153846","404,6026666667","458,466","446,038","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","3938,67","514,16","396,797","9,78878","1,74752","252,246","246,973","249,478","295,096","306,4","250,269","247,72","466,255","444,066","446,642","171,8583076923","403,28","463,618","444,058","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","786,719","509,888","394,57","9,79029","1,74787","251,543","250,049","249,214","295,096","306,4","250,269","247,236","451,841","432,172","462,934","171,564","414,626","476,274","461,826","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","936,3055294118","505,493","394,277","9,79182","1,74821","251,367","253,521","249,17","295,096","306,4","250,269","253,916","452,341","457,884","453,758","255,778","461,554","453,314","463,584","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1085,8920588235","505,249","398,086","9,79335","1,74855","251,719","257,212","249,346","295,096","306,4","250,444","252,554","446,636","461,844","453,976","388,36","526,77","472,914","478,376","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1235,4785882353","510,254","393,867","9,79488","1,7489","251,807","254,092","249,214","295,096","306,4","250,488","254,443","448,137","449,722","454,84","460,7","527,976","443,122","479,592","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1385,0651176471","510,498","393,516","9,7964","1,74924","251,455","247,852","249,17","295,096","306,4","250,313","254,575","460,95","444,178","454,84","553,048","527,978","421,946","485,546","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1534,6516470588","504,395","399,141","9,79793","1,74959","251,719","250,752","248,994","295,096","306,4","250,093","253,389","445,935","444,404","438,008","605,936","502,75","401,896","484,992","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1684,2381764706","511,23","402,832","9,79946","1,74993","251,982","244,248","251,587","295,096","306,4","250,225","250,313","434,624","443,726","436,824","660,308","509,474","440,656","493,272","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1833,8247058824","515,259","401,543","9,80099","1,75","252,202","249,565","252,246","295,096","306,4","250,093","247,148","442,532","447,572","447,508","659,294","515,86","484,562","514,456","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","1983,4112352941","511,353","401,074","9,80252","1,75","252,246","249,434","249,961","295,096","306,4","250,225","247,939","454,143","454,934","445,238","658,28","499,886","492,85","525,824","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2132,9977647059","510,742","398,496","9,80405","1,75","251,719","247,192","249,39","295,096","306,4","250,444","251,455","449,238","443,832","449,226","657,266","478,516","489,714","538,512","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2282,5842941177","516,235","401,836","9,80558","1,75","252,114","248,335","249,214","295,096","306,4","250,313","251,367","451,44","449,724","445,776","559,062","427,516","480,866","560,694","65,9","2,4"
2017-03-12 07:00:00,"58,82","11,46","2432,1708235294","512,207","405,645","9,80711","1,75","250,84","245,215","249,346","295,096","306,4","250,269","247,808","452,441","458,79","452,79","511,018","393,368","461,826","574,822","65,9","2,4"
2017-03-12 08:00:00,"58,82","11,46","2581,7573529412","515,259","404,004","9,80864","1,75","251,543","247,5","249,565","295,096","306,4","250,269","249,961","443,633","448,706","452,248","484,3","397,006","427,098","536,092","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2731,3438823529","522,705","404,824","9,81017","1,75","251,631","249,521","249,434","295,096","306,4","250,444","248,423","450,239","447,12","458,944","483,988","407,248","414,104","478,598","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2880,9304117647","524,292","405,176","9,8117","1,75","251,587","249,829","249,39","295,096","306,4","250,488","247,852","452,441","447,46","460,78","485,16","409,23","412,76","466,79","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3030,5169411765","521,851","401,426","9,81323","1,75","252,114","250,708","250,62","295,096","306,4","250,488","251,016","434,023","450,18","461,644","467,344","387,638","406,04","441,19","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3180,1034705882","519,287","403,77","9,81476","1,75","251,719","248,994","251,455","295,096","306,4","250,313","248,818","439,028","451,764","449,772","421,33","373,432","405,256","403,006","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3329,69","517,334","404,824","9,81629","1,75","251,938","254,663","251,235","295,096","306,4","249,917","248,95","441,431","456,526","454,086","417,188","397,222","438,64","397,708","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","4149,61","521,362","403,945","9,81782","1,75","251,499","249,346","251,499","295,096","306,4","250,181","249,873","451,04","442,252","444,264","407,502","399,312","463,506","393,514","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","4002,73","513,184","401,836","9,81935","1,75","251,367","248,159","250,005","295,096","306,4","250,269","248,994","457,046","453,808","437,902","386,874","405,706","458,242","383,916","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","793,359","518,305","404,269","9,82088","1,75","250,853","244,943","249,442","295,096","306,4","250,101","253,083","453,371","455,07","435,806","384,508","397,508","443,517","388,967","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","741,845375","521,545","400,562","9,82241","1,75","250,21","250,983","249,39","295,096","306,4","250,049","253,949","450,064","449,587","449,985","417,088","409,645","448,89","414,788","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","690,33175","521,393","398,364","9,82394","1,75","249,884","255,157","249,719","295,096","306,4","250,378","249,17","454,318","459,07","445,128","406,055","424,242","468,35","430,922","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","638,818125","519,409","399,023","9,82547","1,75","250,323","252,795","249,335","295,096","306,4","250,159","249,774","456,32","465,3","451,198","442,48","421,208","442,73","417,128","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","587,3045","520,63","402,612","9,827","1,75","249,994","250,983","249,335","295,096","306,4","250,378","251,477","468,457","448,735","444,992","501,273","443,927","459,25","426,505","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","535,790875","525,36","398,438","9,82852","1,75","249,5","251,038","249,554","295,096","306,4","250,488","247,852","451,816","442,93","447,965","560,84","483,997","433,763","430,233","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","484,27725","522,614","401,294","9,83005","1,75","249,39","250,488","249,445","295,096","306,4","250,488","250,653","447,937","450,573","452,413","603,027","502,453","451,688","443,065","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","432,763625","522,614","404,59","9,83158","1,75","248,401","249,609","249,39","295,096","306,4","250,818","253,015","451,566","452,7","449,177","621,777","488,96","437,122","448,305","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","381,25","516,663","403,418","9,83311","1,75","248,566","249,719","250,049","295,096","306,4","250,598","249,39","458,823","449,163","452,682","601,563","498,867","462,607","481,273","65,78","2,43"
