date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-03-12 08:00:00,"58,82","11,46","95,3125","524,139","398,877","9,83226","1,75","248,73","248,346","250,763","295,096","306,4","250,323","247,742","459,448","441,655","454,705","565,917","517,182","520,857","526,1","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","678,124375","516,815","404,37","9,83061","1,75","248,236","249,335","251,257","295,096","306,4","250,433","253,07","457,071","445,905","436,63","495,703","494,74","529,82","558,515","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","1260,93625","518,799","402,905","9,82896","1,75","248,566","251,312","251,038","295,096","306,4","250,323","253,894","447,812",451,"449,58","463,967","437,46","510,773","574,655","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","1843,748125","520,172","398,364","9,82731","1,75","248,236","253,125","251,093","295,096","306,4","250,269","251,752","444,934","441,797","462,392","430,857","420,525","474,93","555,348","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2426,56","513,153","397,266","9,82566","1,75","247,742","248,95","251,477","295,096","306,4","250,433","248,511","444,934","448,592","447,555","407,32","410,335","427,883","502,788","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","4005,08","509,033","402,759","9,82401","1,75","247,961","250,049","250,104","295,096","306,4","250,323","246,478","447,937","458,365","433,798","381,932","381,83","361,8","429,82","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","4160,55","512,543","405,249","9,82236","1,75","248,236","247,302","249,609","295,096","306,4","250,269","246,918","451,566","449,87","427,86","348,338","386,232","386,72","398,51","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","4004,3","512,543","395,361","9,82071","1,75","248,126","251,367","249,445","295,096","306,4","250,269","252,795","452,441","451,003","435,285","329,198","402,073","435,027","383,747","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","794,141","507,507","399,683","9,81906","1,75","248,071","249,994","249,554","295,096","306,4","249,939","252,686","446,811","452,98","437,715","332,815","404,685","493,41","374,783","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","1115,4058333333","514,221","398,95","9,81741","1,75","247,742","252,081","249,28","295,096","306,4","250,159","251,532","438,928","456,098","445,672","345,705","417,492","517,49","381,682","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","1436,6706666667","515,137","396,094","9,81576","1,75","248,126","251,477","249,17","295,096","306,4","250,433","247,412","450,815","457,09","462,935","366,8","434,703","512,31","392,027","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","1757,9355","514,526","395,508","9,81411","1,75","248,291","250,928","249,17","295,096","306,4","250,488","246,094","455,444","457,09","467,79","372,66","438,97","509,65","394,51","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2079,2003333333","516,357","393,53","9,81246","1,75","248,126","251,917","249,335","295,096","306,4","250,488","246,753","453,192","456,662","474,667",375,"448,885","439,922","405,265","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2400,4651666667","510,559","399,243","9,81081","1,75","247,742","246,973","249,39","295,096","306,4","250,323","247,137","461,45","463,742","461,18","433,785",465,"407,86","408,85","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2721,73","505,219","397,192","9,80916","1,75","247,632","249,335","250,214","295,096","306,4","250,104","252,466","444,183","448,735","462,392","487,11","485,38","410,38","429,543","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3893,07","507,813","391,187","9,80751","1,75","248,456","250,378","250,983","295,096","306,4","249,884","253,4","434,048","444,205","451,2","548,532","515,117","454,628","434,783","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3863,77","511,322","396,24","9,80586","1,75","247,906","247,137","250,983","295,096","306,4","250,159","248,346","439,304","441,652","455,652","594,24","541,42","455,75","454,51","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","954,59","512,085","393,823","9,80421","1,75","247,797","245,105","251,422","295,096","306,4","250,269","252,026","452,316","440,24","454,975","615,04","533,432","467,79","472,033","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","871,3728571429","512,085","397,339","9,80256","1,75","248,016","249,719","251,422","295,096","306,4","250,269","249,664","462,326","462,188","441,625","623,73","516,36","490,47","508,305","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","788,1557142857","510,254","394,409","9,80091","1,75","247,906","250,543","251,367","295,096","306,4","250,269","249,28","461,075","452,982","425,033","574,997","498,595","495,79","552,305","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","704,9385714286","508,728","390,894","9,79926","1,75","248,016","251,917","249,225","295,096","306,4","250,269","253,07","453,568","460,63","420,445","527,15","465,55","507,83","583,62","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","621,7214285714","505,219","389,355","9,79761","1,75","248,566","246,698","248,346","295,096","306,4","249,939","252,74","441,306","464,173","429,617","497,465","415,977","486,27","576,31","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","538,5042857143","498,657","381,152","9,79596","1,75","248,401","249,39","249,115","295,096","306,4","250,323","248,785","451,816","450,72","440,408","460,255","400,557","445,81","542,655","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","455,2871428571","499,115","380,713","9,79431","1,75","248,456","250,104","250,214","295,096","306,4","250,488","246,973","462,451","454,4","472,108","439,747","418,043","450,71","506,518","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","372,07","504,913","386,499","9,79266","1,75","248,84","251,971","250,653","295,096","306,4","250,323","246,259","441,556","457,518","478,985","381,835","411,71","429,842","453,41","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","2844,24","497,894","381,812","9,79101","1,75","249,28","248,071","250,543","295,096","306,4","250,433","247,083","450,815","448,735","480,875","351,663","404,273","399,74","472,992","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3604,98","492,249","377,71","9,78936","1,75","249,719","248,676","250,983","295,096","306,4","250,323","251,697","447,437","452,135","478,175","339,747","409,778","406,04","410,783","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3612,3","482,178","377,234","9,78771","1,75","249,829","248,566","250,159","295,096","306,4","250,433","249,005","450,439","455,955","473,322","328,32","434,293","427,327","382,09","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3636,23","473,633","376,758","9,78606","1,75","250,653","246,149","249,829","295,096","306,4","250,488","247,302","448,688","452,702","461,587","287,013","412,397","439,23","370,367","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3623,54","477,295","376,611","9,78397","1,75","251,093","250,873","249,664","295,096","306,4","250,323","252,301","442,932","456,95","457,675","280,663","410,885","479,97","363,605","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3627,44","482,788","377,4166666667","9,78173","1,75","251,971","250,378","249,609","295,096","306,4","250,269","250,543","444,058","473,655","447,422","306,54","407,025","471,01","379,06","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3648,44","477,142","378,2223333333","9,7795","1,75","251,587","245,49","249,774","295,096","306,4","250,433","247,412","456,195","465,44","432,717","314,45","408,128","446,51","376,712","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3619,14","487,213","379,028","9,77726","1,75","252,026","251,038","249,5","295,096","306,4","250,159","251,532","449,438","457,652","415,185","335,84","415,425","442,45","383,195","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3556,15","484,467","377,197","9,77503","1,75","252,246","250,873","249,554","295,096","306,4","250,214","252,136","442,557","430,607","424,76","394,825","409,233","451,41","396,16","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3530,27","491,791","382,544","9,77279","1,75","252,246","249,39","249,445","295,096","306,4","250,598","248,016","446,31","421,55","424,628","392,482","414,325","451,27","407,75","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3549,32","502,777","389,502","9,77055","1,75","252,246","250,488","249,39","295,096","306,4","250,543","251,202","460,324","426,93","437,17","408,793","425,617","459,11","415,063","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3528,81","509,033","393,311","9,76832","1,74974","251,917","249,774","249,39","295,096","306,4","250,488","250,049","449,438","427,495","456,057","395,313","413,225","450,71","409,133","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3519,53","507,507","396,899","9,76608","1,7494","251,807","253,18","249,719","295,096","306,4","250,653","250,323","445,184","440,668","462,392","407,615","418,457","438,11","422,783","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3512,21","506,592","397,852","9,76385","1,74905","251,807","254,443","249,829","295,096","306,4","250,708","250,708","445,435","445,2","462,93","414,06","421,9","435,17","428,16","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3544,92","519,409","405,103","9,76161","1,74871","251,642","250,818","249,829","295,096","306,4","250,543","250,708","442,807","439,672","465,765","394,725","433,878","425,503","422,37","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3566,89","519,322","400,195","9,75938","1,74836","252,372","246,941","249,672","295,096","306,4","250,645","249,452","444,076","444,301","446,667","369,866","420,563","429,887","414,133","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3593,75","516,296","405,264","9,75714","1,74802","251,917","251,873","251,147","295,096","306,4","250,554","249,719","437,227","455,22","444,32","349,375","423,279","445,866","426,289","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3567,87","517,029","409,102","9,75491","1,74768","251,587","250,598","251,653","295,096","306,4","250,488","252,048","446,886","450,46","449,767","355,783","425,093","469,834","446,867","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3569,82","524,841","417,686","9,75267","1,74733","251,895","250,027","251,587","295,096","306,4","250,488","249,368","460,85","455,619","459,369","354,101","433,739","477,73","447,971","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3599,12","530,09","418,623","9,75043","1,74699","252,18","251,719","250,049","295,096","306,4","250,334","248,313","448,337","450,631","461,047","318,361","441,727","433,819","447,752","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3601,56","542,114","418,301","9,7482","1,74664","252,246","252,246","249,39","295,096","306,4","250,115","252,51","455,094","443,719","457,216","299,925","472,297","412,256","443,561","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3618,65","533,203","417,5129","9,74596","1,7463","252,861","248,555","249,082","295,096","306,4","250,356","251,455","449,739","445,531","458,944","285,744","472,734","433,823","440,248","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3639,65","545,288","416,7248","9,74373","1,74596","252,202","248,972","249,104","295,096","306,4","250,642","247,654","439,679","444,118","456,46","292,776","451,034","455,722","441,297","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3648,93","550,842","415,9367","9,74149","1,74561","252,268","250,906","249,17","295,096","306,4","250,554","249,302","442,332","452,443","448,799","293,402","440,073","457,402","435,779","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3651,86","553,345","415,1486","9,73926","1,74527","252,158","252,751","250,4","295,096","306,4","250,334","248,95","447,236","446,216","439,791","294,14","432,638","484,898","433,13","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3666,99","562,073","414,3605","9,73702","1,74492","252,488","254,114","251,389","295,096","306,4","250,269","249,675","454,043","436,249","408,333","279,455","416,664","436,563","420,383","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3658,69","551,086","413,5724","9,73479","1,74458","252,378","255,059","251,433","295,096","306,4","250,422","250,269","451,891","438,623","407,741","290,706","433,245","445,415","432,686","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3660,16","553,162","412,7843","9,73255","1,74423","251,631","252,246","251,213","295,096","306,4","250,334","249,192","454,844","446,61","435,419","302,815","439,743","470,17","445,326","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3670,9","538,269","411,9962","9,73032","1,74389","251,367","251,851","250,532","295,096","306,4","250,422","250,269","462,201","456,692","436,443","272,42","429,551","468,882","454,046","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3650,39","534,241","411,2081","9,72808","1,74355","251,982","249,939","249,807","295,096","306,4","250,027","250,62","445,535","460,711","460,671","246,564","443,488","479,858","454,151","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3579,59","532,471","410,42","9,72584","1,7432","252,554","247,258","249,763","295,096","306,4","249,521","249,104","445,485","466,209","451,118","197,107","426,8","447,154","445,654","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3580,92","523,315","416,484","9,72361","1,74286","252,07","249,609","249,521","295,096","306,4","249,697","249,895","462,251","462,47","460,02","186,597","440,68","462,442","454,48","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3596,68","520,874","406,963","9,72137","1,74251","251,653","251,235","249,236","295,096","306,4","249,829","253,103","457,096","463,091","476,855","190,23","460,729","487,81","456,908","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3605,08","519,531","402,1","9,72013","1,74217","251,279","252,905","249,324","295,096","306,4","249,983","249,917","447,537","470,001","476,582","165,625","453,296","447,371","459,999","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3610,16","515,808","398,848","9,7193","1,74182","250,84","248,027","249,39","295,096","306,4","250,203","248,994","453,142","460,088","469,515","162,738","466,071","442,783","462,205","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3678,32","508,972","398,496","9,71848","1,74148","250,708","246,885","249,39","295,096","306,4","250,269","249,39","450,49","457,998","480,473","164,6958571429","460,566","442,114","476,279","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3711,13","513,855","400,049","9,71765","1,74114","249,785","250,95","249,39","295,096","306,4","250,269","250,005","456,696","459,752","481,982","166,6537142857","430,275","449,674","465,244","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3695,12","508,85","398,232","9,71683","1,74079","249,082","247,083","250,159","295,096","306,4","250,269","249,192","449,589","460,319","459,053","168,6115714286","449,387","474,202","472,639","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3687,5","506,653","398,496","9,716","1,74045","249,258","249,543","250,796","295,096","306,4","250,269","250,884","453,693","466,433","449,99","170,5694285714","454,396","457,29","463,089","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3690,23","507,202","399,023","9,71518","1,7401","249,39","251,587","250,928","295,096","306,4","250,269","251,807","457,446","468,98","449,99","172,5272857143","451,09","446,37","456,3","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3710,55","507,629","403,125","9,71435","1,74024","249,082","253,433","250,928","295,096","306,4","250,269","250,73","456,395","444,795","420,905","174,4851428571","434,129","403,243","442,398","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3711,91","507,813","400,781","9,71353","1,74059","248,181","255,454","251,082","295,096","306,4","250,269","249,346","453,492","455,052","415,237","176,443","426,468","412,592","425,625","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3688,48","507,813","397,178","9,7127","1,74093","247,698","252,444","251,301","295,096","306,4","250,422","249,258","436,326","473,403","410,975","199,49","429,772","457,847","428,718","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3705,66","503,113","399,668","9,71187","1,74128","247,632","246,313","250,291","295,096","306,4","250,488","250,466","415,756","463,207","410,924","214,997","420,081","461,154","427,004","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3699,02","509,216","394,102","9,71105","1,74162","247,478","251,719","249,521","295,096","306,4","250,488","249,851","431,621","453,128","441,298","244,337","431,481","470,954","431,808","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3692,77","507,996","391,729","9,71023","1,74197","246,951","254,114","249,39","295,096","306,4","250,488","248,928","453,542","433,979","460,179","278,905","416,447","468,154","443,281","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3682,42","505,554","396,709","9,7094","1,74231","247,214","253,323","249,543","295,096","306,4","250,181","249,653","470,859","437,21","471,617","284,802","403,558","456,45","445,38","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3700,98","505,371","393,398","9,70858","1,74266","247,258","248,665","249,302","295,096","306,4","249,741","252,356","470,709","438,629","472,323","262,027","417,491","466,418","451,286","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3620,7","500,671","399,111","9,70775","1,743","247,346","244,907","249,17","295,096","306,4","249,609","250,269","460,049","443,612","475,559","280,196","427,187","450,178","452,553","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3566,99","498,657","399,668","9,70693","1,74334","247,566","247,961","249,17","295,096","306,4","249,763","249,258","447,687","447,52","477,878","353,596","473,618","448,61","475,067","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3572,85","501,648","396,797","9,7061","1,74369","246,863","248,994","249,324","295,096","306,4","249,829","250,159","434,124","449,612","480,686","439,685","485,621","431,187","471,868","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3580,86","504,639","401,426","9,70528","1,74403","246,995","247,192","249,39","295,096","306,4","250,137","252,18","445,685","456,639","472,377","468,513","481,325","409,736","453,878","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3616,21","507,08","400,02","9,70445","1,74438","247,5","248,071","249,082","295,096","306,4","250,115","250,291","449,288","466,094","483,814","481,953","505,12","467,871","469,433","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3666,41","505,249","396,182","9,70362","1,74472","247,324","245,5","250,796","295,096","306,4","249,895","249,17","459,148","478,892","471,942","490,939","502,034","505,282","477,6","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3667,97","502,869","395,625","9,7028","1,74507","247,5","253,806","251,741","295,096","306,4","249,675","250,247","469,558","462,126","450,038","487,113","508,976","483,778","484,998","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3670,31","508,301","396,416","9,70197","1,74541","247,17","251,653","251,653","295,096","306,4","249,763","252,092","450,59","444,398","412,704","484,49","487,053","451,914","467,835","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3669,73","511,719","399,756","9,70115","1,74576","246,819","245,105","251,433","295,096","306,4","250,137","250,378","438,628","442,249","404,555","586,094","512,721","435,17","459,837","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3637,89","512,512","402,715","9,70033","1,7461","248,291","245,457","249,983","295,096","306,4","249,961","249,39","432,522","445,31","407,576","599,611","512,174","419,259","453,604","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3666,02","510,132","396,65","9,6995","1,74645","248,027","249,082","249,082","295,096","306,4","250,291","250,005","443,383","450,292","414,697","586,993","504,293","438,583","458,126","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3706,84","507,751","396,621","9,69868","1,74679","249,016","250,115","249,258","295,096","306,4","250,334","251,96","454,193","445,249","438,008","590,666","455,387","459,362","456,636","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3716,8","513,611","398,877","9,69785","1,74714","248,994","248,357","249,236","295,096","306,4","249,961","249,148","453,643","440,379","450,901","570,315","446,519","460,986","472,031","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3756,45","512,939","405,059","9,69703","1,74748","250,422","252,708","249,785","295,096","306,4","249,829","248,555","435,975","453,012","469,676","535,782","433,517","465,69","491,835","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3796,68","512,756","397,266","9,69884","1,74783","250,686","253,499","250,818","295,096","306,4","249,829","251,873","445,034","441,738","470,541","510,783","427,682","445,474","493,273","65,78","2,43"
2017-03-12 08:00:00,"58,82","11,46","3806,64","516,724","405,176","9,70178","1,74817","250,796","248,445","251,301","295,096","306,4","250,137","251,587","457,546","445,532","467,034","499,216","440,844","439,258","480,805","65,78","2,43"
